time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919116616249084,0.3118791282176971,0.2830796837806701,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831319808959961,0.4378015398979187,0.4162587523460388,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251370787620544,0.3541603684425354,0.2493916004896164,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534873723983765,0.3947389423847198,0.3758133947849273,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551789283752441,0.2701761126518249,1.2279099225997925,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821855664253235,1.0,1.0,0.2704343199729919,1.0,-3.0647940635681152,2.3869807720184326,0.6778131127357483,1.6943632364273071,0.0,0.0,0.0,158.52381896972656,176.0,-8.305310249328613,-0.0,2469.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861300110816956,0.3132324516773224,0.2844855785369873,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769514560699463,0.440112292766571,0.4186301231384277,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201633095741272,0.3564352989196777,0.2511277794837951,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479546904563904,0.3969861268997192,0.3781374394893646,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500201463699341,0.2713392674922943,1.2341554164886477,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877593159675598,1.0,1.0,0.2698403894901275,1.0,-3.08172607421875,2.4008021354675293,0.6809238195419312,1.7044956684112549,0.0,0.0,0.0,164.44482421875,164.0,-5.966279983520508,-0.0,2532.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861300110816956,0.3132324516773224,0.2844855785369873,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769514560699463,0.440112292766571,0.4186301231384277,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201633095741272,0.3564352989196777,0.2511277794837951,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479546904563904,0.3969861268997192,0.3781374394893646,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500201463699341,0.2713392674922943,1.2341554164886477,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877593159675598,1.0,1.0,0.2698403894901275,1.0,-3.08172607421875,2.4008021354675293,0.6809238195419312,1.7044956684112549,0.0,0.0,0.0,164.44482421875,164.0,-5.966279983520508,-0.0,2532.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790259599685669,0.3145963847637176,0.2856129109859466,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818224668502808,0.4424321949481964,0.4207130372524261,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246040940284729,0.3587011992931366,0.2526337802410126,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525080680847168,0.3992163836956024,0.3801431655883789,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536642551422119,0.2724603414535522,1.2387657165527344,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881168246269226,1.0,1.0,0.2692464590072632,1.0,-3.095354557037353,2.4122326374053955,0.683121919631958,1.7130155563354492,0.0,0.0,0.0,162.72634887695312,152.0,-4.788143157958984,-0.0,2549.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790259599685669,0.3145963847637176,0.2856129109859466,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818224668502808,0.4424321949481964,0.4207130372524261,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246040940284729,0.3587011992931366,0.2526337802410126,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525080680847168,0.3992163836956024,0.3801431655883789,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536642551422119,0.2724603414535522,1.2387657165527344,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881168246269226,1.0,1.0,0.2692464590072632,1.0,-3.095354557037353,2.4122326374053955,0.683121919631958,1.7130155563354492,0.0,0.0,0.0,162.72634887695312,152.0,-4.788143157958984,-0.0,2549.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949243187904358,0.3152916431427002,0.2861163318157196,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871706128120422,0.4435994327068329,0.4216863811016083,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292685747146606,0.3598401844501495,0.253334641456604,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574743270874023,0.4003339409828186,0.3810721039772033,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578294277191162,0.2730180025100708,1.2406905889511108,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872166156768799,1.0,1.0,0.2689495086669922,1.0,-3.101404428482056,2.417412281036377,0.683992326259613,1.7168936729431152,0.0,0.0,0.0,159.95777893066406,152.0,-4.570123195648193,-0.0,2546.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008843064308167,0.315995991230011,0.2865982949733734,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939920663833618,0.4447715580463409,0.4226331710815429,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351696729660034,0.3609844446182251,0.2540159225463867,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638479709625244,0.4014545679092407,0.3819724023342132,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632202506065369,0.2735769748687744,1.2424694299697876,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858349800109863,1.0,1.0,0.2688497602939605,1.0,-3.107162952423096,2.421832323074341,0.6853305697441101,1.7200767993927002,0.0,0.0,0.0,156.3914031982422,140.0,-3.5036587715148926,-0.0,2539.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158912062644958,0.3174370527267456,0.2875280380249023,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121088981628418,0.4471356570720672,0.4244786500930786,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506211638450623,0.3632959723472595,0.2553446888923645,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806337714195251,0.4037123024463653,0.3837210536003113,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775222659111023,0.2747083604335785,1.2457631826400757,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820680856704712,1.0,1.0,0.2686502635478973,1.0,-3.118160009384156,2.4302315711975098,0.6879285573959351,1.726110577583313,0.0,0.0,0.0,147.580078125,128.0,-1.6118043661117554,-0.0,2513.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158912062644958,0.3174370527267456,0.2875280380249023,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121088981628418,0.4471356570720672,0.4244786500930786,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506211638450623,0.3632959723472595,0.2553446888923645,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806337714195251,0.4037123024463653,0.3837210536003113,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775222659111023,0.2747083604335785,1.2457631826400757,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820680856704712,1.0,1.0,0.2686502635478973,1.0,-3.118160009384156,2.4302315711975098,0.6879285573959351,1.726110577583313,0.0,0.0,0.0,147.580078125,128.0,-1.6118043661117554,-0.0,2513.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.834303081035614,0.3189114928245544,0.288438081741333,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380295872688292,0.4495194256305694,0.4262894988059997,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714713454246521,0.365632951259613,0.2566516101360321,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028728604316713,0.4059878587722778,0.3854326009750366,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965958714485168,0.2758585810661316,1.2488794326782229,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774612426757812,1.0,1.0,0.2684507966041565,1.0,-3.128807306289673,2.4383866786956787,0.6904207468032837,1.7319735288619995,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147204875946045,-0.0,2479.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.834303081035614,0.3189114928245544,0.288438081741333,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380295872688292,0.4495194256305694,0.4262894988059997,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714713454246521,0.365632951259613,0.2566516101360321,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028728604316713,0.4059878587722778,0.3854326009750366,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965958714485168,0.2758585810661316,1.2488794326782229,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774612426757812,1.0,1.0,0.2684507966041565,1.0,-3.128807306289673,2.4383866786956787,0.6904207468032837,1.7319735288619995,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147204875946045,-0.0,2479.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582386374473572,0.3204079866409302,0.2893407642841339,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687750339508056,0.4519148468971252,0.4280820488929748,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987920880317688,0.3679884374141693,0.2579496502876282,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340699911117554,0.4082749783992767,0.3871254622936249,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201137185096741,0.2770248651504516,1.251924991607666,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723899602890015,1.0,1.0,0.2683548033237457,1.0,-3.139305830001831,2.446136236190796,0.6931694746017456,1.7374614477157593,0.0,0.0,0.0,126.34891510009766,104.0,0.251082569360733,-0.0,2440.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582386374473572,0.3204079866409302,0.2893407642841339,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687750339508056,0.4519148468971252,0.4280820488929748,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987920880317688,0.3679884374141693,0.2579496502876282,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340699911117554,0.4082749783992767,0.3871254622936249,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201137185096741,0.2770248651504516,1.251924991607666,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723899602890015,1.0,1.0,0.2683548033237457,1.0,-3.139305830001831,2.446136236190796,0.6931694746017456,1.7374614477157593,0.0,0.0,0.0,126.34891510009766,104.0,0.251082569360733,-0.0,2440.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.890306830406189,0.3219171464443207,0.2902480065822601,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543372392654419,0.4296011328697204,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368805289268494,0.3703553676605224,0.2592499554157257,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717698097229004,0.4105669260025024,0.3888151347637176,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484101891517639,0.2782013118267059,1.2549786567687988,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670068860054016,1.0,1.0,0.2682588100433349,1.0,-3.148776769638061,2.453141212463379,0.6956356763839722,1.7424849271774292,0.0,0.0,0.0,115.03971862792967,107.0,0.758143424987793,-0.0,2398.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.890306830406189,0.3219171464443207,0.2902480065822601,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543372392654419,0.4296011328697204,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368805289268494,0.3703553676605224,0.2592499554157257,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717698097229004,0.4105669260025024,0.3888151347637176,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484101891517639,0.2782013118267059,1.2549786567687988,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670068860054016,1.0,1.0,0.2682588100433349,1.0,-3.148776769638061,2.453141212463379,0.6956356763839722,1.7424849271774292,0.0,0.0,0.0,115.03971862792967,107.0,0.758143424987793,-0.0,2398.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971863985061646,0.3226490020751953,0.2908388376235962,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557667672634125,0.4225355684757232,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452378749847412,0.3715173006057739,0.2600071132183075,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787209033966064,0.4116896092891693,0.3898029327392578,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545038104057312,0.2787677049636841,1.257190227508545,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656645894050598,1.0,1.0,0.2682107985019684,1.0,-3.1464407444000244,2.451604127883911,0.6948366165161133,1.741640329360962,0.0,0.0,0.0,112.9653091430664,107.0,0.2251677215099334,-0.0,2382.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018346667289734,0.3233739733695984,0.2914438843727112,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.457543134689331,0.4170953333377838,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508461952209472,0.372675210237503,0.2607768774032593,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832099080085754,0.4128079116344452,0.3908072710037231,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586446046829224,0.2793319523334503,1.259485960006714,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648680329322815,1.0,1.0,0.2681353688240051,1.0,-3.1455533504486084,2.4511966705322266,0.6943567395210266,1.7414345741271973,0.0,0.0,0.0,111.70726776123048,125.0,-0.3660319149494171,-0.0,2373.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972681164741516,0.3248504400253296,0.2928235828876495,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609183967113495,0.4253063201904297,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462432265281676,0.3750278949737549,0.262454479932785,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792024493217468,0.4150806963443756,0.3930016160011291,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544102907180786,0.2805072069168091,1.265008807182312,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702258348464966,1.0,1.0,0.2679844498634338,1.0,-3.168341636657715,2.4679107666015625,0.7004308104515076,1.752653956413269,0.0,0.0,0.0,114.48571014404295,143.0,1.5755062103271484,-0.0,2432.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972681164741516,0.3248504400253296,0.2928235828876495,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609183967113495,0.4253063201904297,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462432265281676,0.3750278949737549,0.262454479932785,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792024493217468,0.4150806963443756,0.3930016160011291,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544102907180786,0.2805072069168091,1.265008807182312,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702258348464966,1.0,1.0,0.2679844498634338,1.0,-3.168341636657715,2.4679107666015625,0.7004308104515076,1.752653956413269,0.0,0.0,0.0,114.48571014404295,143.0,1.5755062103271484,-0.0,2432.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757169842720032,0.3262751400470733,0.2944179177284241,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883154630661012,0.4627382457256317,0.4382376670837402,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212188720703124,0.3773436248302459,0.2643091976642608,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568025469779968,0.4173158705234527,0.3954349160194397,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352344632148743,0.2816435694694519,1.2716883420944214,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800055265426636,1.0,1.0,0.2678335607051849,1.0,-3.199012041091919,2.490152597427368,0.7088594436645508,1.76830792427063,0.0,0.0,0.0,123.79373168945312,161.0,3.590706586837769,-0.0,2542.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757169842720032,0.3262751400470733,0.2944179177284241,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883154630661012,0.4627382457256317,0.4382376670837402,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212188720703124,0.3773436248302459,0.2643091976642608,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568025469779968,0.4173158705234527,0.3954349160194397,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352344632148743,0.2816435694694519,1.2716883420944214,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800055265426636,1.0,1.0,0.2678335607051849,1.0,-3.199012041091919,2.490152597427368,0.7088594436645508,1.76830792427063,0.0,0.0,0.0,123.79373168945312,161.0,3.590706586837769,-0.0,2542.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460805416107178,0.327574759721756,0.2961202561855316,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9558985829353333,0.4644961357116699,0.4403595924377441,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.887893557548523,0.3795473575592041,0.2662576138973236,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198163151741028,0.4194397032260895,0.3979957401752472,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080865144729614,0.2826511561870575,1.2788982391357422,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910665988922119,1.0,1.0,0.2675954699516296,1.0,-3.217701196670532,2.504169464111328,0.7135317921638489,1.778200387954712,0.0,0.0,0.0,138.4987335205078,179.0,1.998148322105408,-0.0,2660.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460805416107178,0.327574759721756,0.2961202561855316,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9558985829353333,0.4644961357116699,0.4403595924377441,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.887893557548523,0.3795473575592041,0.2662576138973236,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198163151741028,0.4194397032260895,0.3979957401752472,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080865144729614,0.2826511561870575,1.2788982391357422,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910665988922119,1.0,1.0,0.2675954699516296,1.0,-3.217701196670532,2.504169464111328,0.7135317921638489,1.778200387954712,0.0,0.0,0.0,138.4987335205078,179.0,1.998148322105408,-0.0,2660.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214954733848572,0.3287964463233948,0.2978089153766632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.922210931777954,0.4664364159107208,0.4427596926689148,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605957627296448,0.3816809356212616,0.2682018578052521,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895679116249084,0.4214926660060882,0.4005507230758667,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824158668518066,0.2835754156112671,1.286018967628479,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028948426246643,1.0,1.0,0.2673573791980743,1.0,-3.2365901470184326,2.518346309661865,0.7182437777519226,1.788205862045288,0.0,0.0,0.0,154.84852600097656,197.0,1.313784122467041,-0.0,2788.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214954733848572,0.3287964463233948,0.2978089153766632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.922210931777954,0.4664364159107208,0.4427596926689148,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605957627296448,0.3816809356212616,0.2682018578052521,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895679116249084,0.4214926660060882,0.4005507230758667,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824158668518066,0.2835754156112671,1.286018967628479,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028948426246643,1.0,1.0,0.2673573791980743,1.0,-3.2365901470184326,2.518346309661865,0.7182437777519226,1.788205862045288,0.0,0.0,0.0,154.84852600097656,197.0,1.313784122467041,-0.0,2788.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104131817817688,0.3293823599815368,0.2986445426940918,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074682593345642,0.4674310386180877,0.444008320569992,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489555716514587,0.3827244341373443,0.2691685557365417,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.876835286617279,0.4224951565265655,0.4018203616142273,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711584568023682,0.2840096354484558,1.289523363113403,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089492440223694,1.0,1.0,0.2672383487224579,1.0,-3.245999336242676,2.525413274765014,0.7205861806869507,1.7931941747665403,0.0,0.0,0.0,163.41519165039062,197.0,1.126886248588562,-0.0,2855.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995718717575073,0.3299526572227478,0.2994726300239563,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950530290603638,0.4684287011623382,0.4452709555625915,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385197520256042,0.3837530016899109,0.2701299786567688,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653045296669006,0.4234820604324341,0.4030822813510895,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609838247299194,0.2844261229038238,1.2929805517196655,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150444149971008,1.0,1.0,0.2670430839061737,1.0,-3.25534462928772,2.5326590538024902,0.7226853370666504,1.7983742952346802,0.0,0.0,0.0,172.160400390625,200.0,0.6182225942611694,-0.0,2923.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875123620033264,0.3310601711273193,0.3008631467819214,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817216753959656,0.4704160988330841,0.4475500583648681,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274587988853455,0.3857747912406921,0.2718458771705627,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530511856079102,0.4254166483879089,0.4053232669830322,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500203251838684,0.2852157056331634,1.2985299825668335,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229329705238342,1.0,1.0,0.2666525840759277,1.0,-3.271192789077759,2.545159339904785,0.7260334491729736,1.80742621421814,0.0,0.0,0.0,183.3700408935547,203.0,-0.5046060681343079,-0.0,3019.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875123620033264,0.3310601711273193,0.3008631467819214,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817216753959656,0.4704160988330841,0.4475500583648681,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274587988853455,0.3857747912406921,0.2718458771705627,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530511856079102,0.4254166483879089,0.4053232669830322,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500203251838684,0.2852157056331634,1.2985299825668335,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229329705238342,1.0,1.0,0.2666525840759277,1.0,-3.271192789077759,2.545159339904785,0.7260334491729736,1.80742621421814,0.0,0.0,0.0,183.3700408935547,203.0,-0.5046060681343079,-0.0,3019.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806667685508728,0.3321540355682373,0.3020992279052734,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874306321144104,0.4723975658416748,0.4496802687644958,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213542103767395,0.3877757787704468,0.2734371721744537,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463383316993713,0.4273231029510498,0.4073889851570129,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438502907752991,0.2859759032726288,1.303235411643982,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287444829940796,1.0,1.0,0.2662621140480041,1.0,-3.285298109054565,2.5564327239990234,0.7288655042648315,1.8155994415283203,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672463655471802,-0.0,3092.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806667685508728,0.3321540355682373,0.3020992279052734,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874306321144104,0.4723975658416748,0.4496802687644958,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213542103767395,0.3877757787704468,0.2734371721744537,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463383316993713,0.4273231029510498,0.4073889851570129,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438502907752991,0.2859759032726288,1.303235411643982,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287444829940796,1.0,1.0,0.2662621140480041,1.0,-3.285298109054565,2.5564327239990234,0.7288655042648315,1.8155994415283203,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672463655471802,-0.0,3092.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.783286988735199,0.3332513570785522,0.3030142784118652,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774963617324829,0.4743729531764984,0.451467901468277,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824345588684082,0.3897707164287567,0.2747730016708374,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849322497844696,0.429214596748352,0.4091012179851532,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459954619407654,0.2867248952388763,1.3062745332717896,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290708780288696,1.0,1.0,0.265910655260086,1.0,-3.2958734035491943,2.565072536468506,0.7308009266853333,1.8219671249389648,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440133094787598,-0.0,3109.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.783286988735199,0.3332513570785522,0.3030142784118652,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774963617324829,0.4743729531764984,0.451467901468277,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824345588684082,0.3897707164287567,0.2747730016708374,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849322497844696,0.429214596748352,0.4091012179851532,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459954619407654,0.2867248952388763,1.3062745332717896,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290708780288696,1.0,1.0,0.265910655260086,1.0,-3.2958734035491943,2.565072536468506,0.7308009266853333,1.8219671249389648,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440133094787598,-0.0,3109.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.791658341884613,0.334381490945816,0.3037696480751037,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871459364891052,0.4763610064983368,0.4530695378780365,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328189849853516,0.3917865753173828,0.2759761810302734,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582689762115479,0.4311166107654571,0.4106241166591644,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532380819320679,0.2874945104122162,1.3084527254104614,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267086863517761,1.0,1.0,0.2655592262744903,1.0,-3.304606914520264,2.572405815124512,0.732201099395752,1.827393174171448,0.0,0.0,0.0,183.5587158203125,167.0,-2.137911319732666,-0.0,3093.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.791658341884613,0.334381490945816,0.3037696480751037,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871459364891052,0.4763610064983368,0.4530695378780365,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328189849853516,0.3917865753173828,0.2759761810302734,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582689762115479,0.4311166107654571,0.4106241166591644,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532380819320679,0.2874945104122162,1.3084527254104614,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267086863517761,1.0,1.0,0.2655592262744903,1.0,-3.304606914520264,2.572405815124512,0.732201099395752,1.827393174171448,0.0,0.0,0.0,183.5587158203125,167.0,-2.137911319732666,-0.0,3093.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974016070365906,0.3349578380584717,0.3041175603866577,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.893741250038147,0.4773593544960022,0.4538321495056152,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385675549507141,0.3928026556968689,0.2765521109104156,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644363880157471,0.4320722222328186,0.411347359418869,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583104372024536,0.2878895103931427,1.3093836307525637,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249103546142578,1.0,1.0,0.2653835117816925,1.0,-3.308624505996704,2.575825929641724,0.7327987551689148,1.829931735992432,0.0,0.0,0.0,179.37884521484375,167.0,-2.2692534923553467,-0.0,3078.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
