time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040119409561157,0.3355402052402496,0.3044540286064148,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013361930847168,0.4783598780632019,0.4545788168907165,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452317118644714,0.3938234448432922,0.2771180272102356,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716095685958862,0.4330304265022278,0.4120550155639648,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642508745193481,0.2882912456989288,1.310258388519287,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228494048118591,1.0,1.0,0.2652829587459564,1.0,-3.3125109672546387,2.57893180847168,0.733579158782959,1.8321832418441768,0.0,0.0,0.0,174.73289489746094,155.0,-2.0063724517822266,-0.0,3060.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.819057047367096,0.3367218971252441,0.3051069974899292,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207307696342468,0.4803676009178161,0.4560408890247345,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614538311958313,0.3958794772624969,0.2782321870326996,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.888950765132904,0.4349550604820251,0.4134404361248016,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787543535232544,0.2891154885292053,1.311922550201416,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181854605674744,1.0,1.0,0.2650818526744842,1.0,-3.3200619220733643,2.584957361221313,0.7351046204566956,1.8365411758422847,0.0,0.0,0.0,164.4774932861328,143.0,-1.4316802024841309,-0.0,3019.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.819057047367096,0.3367218971252441,0.3051069974899292,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207307696342468,0.4803676009178161,0.4560408890247345,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614538311958313,0.3958794772624969,0.2782321870326996,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.888950765132904,0.4349550604820251,0.4134404361248016,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787543535232544,0.2891154885292053,1.311922550201416,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181854605674744,1.0,1.0,0.2650818526744842,1.0,-3.3200619220733643,2.584957361221313,0.7351046204566956,1.8365411758422847,0.0,0.0,0.0,164.4774932861328,143.0,-1.4316802024841309,-0.0,3019.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366549611091614,0.337918221950531,0.305745780467987,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456729292869568,0.4823788702487945,0.4574768245220184,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.881995439529419,0.397949069738388,0.2793340384960174,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107409119606018,0.4368857443332672,0.4148019254207611,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969297766685486,0.2899633646011352,1.3135511875152588,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130731701850891,1.0,1.0,0.2648807168006897,1.0,-3.327478170394897,2.590890645980835,0.7365875840187073,1.8408280611038208,0.0,0.0,0.0,153.42922973632812,131.0,-1.1568230390548706,-0.0,2972.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366549611091614,0.337918221950531,0.305745780467987,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456729292869568,0.4823788702487945,0.4574768245220184,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.881995439529419,0.397949069738388,0.2793340384960174,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107409119606018,0.4368857443332672,0.4148019254207611,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969297766685486,0.2899633646011352,1.3135511875152588,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130731701850891,1.0,1.0,0.2648807168006897,1.0,-3.327478170394897,2.590890645980835,0.7365875840187073,1.8408280611038208,0.0,0.0,0.0,153.42922973632812,131.0,-1.1568230390548706,-0.0,2972.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587534427642822,0.3391207754611969,0.3063760697841644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731988906860352,0.4843873083591461,0.4588948488235473,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.90767639875412,0.4000255763530731,0.2804294526576996,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401745796203612,0.4388163983821869,0.4161480665206909,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185473680496216,0.2908289730548858,1.3151863813400269,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077148914337158,1.0,1.0,0.2647886872291565,1.0,-3.33484411239624,2.596456527709961,0.7383877635002136,1.8447537422180176,0.0,0.0,0.0,141.95550537109375,119.0,-1.2971584796905518,-0.0,2923.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587534427642822,0.3391207754611969,0.3063760697841644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731988906860352,0.4843873083591461,0.4588948488235473,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.90767639875412,0.4000255763530731,0.2804294526576996,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401745796203612,0.4388163983821869,0.4161480665206909,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185473680496216,0.2908289730548858,1.3151863813400269,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077148914337158,1.0,1.0,0.2647886872291565,1.0,-3.33484411239624,2.596456527709961,0.7383877635002136,1.8447537422180176,0.0,0.0,0.0,141.95550537109375,119.0,-1.2971584796905518,-0.0,2923.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8870218396186829,0.3403120338916778,0.3070028126239776,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.48639577627182,0.459789514541626,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9424611330032348,0.4020931124687195,0.2815233767032623,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9730838537216188,0.4407316148281097,0.4174860417842865,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8433442711830139,0.2916987538337707,1.3168678283691406,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0232849121094,297.2742919921875,291.0248718261719,1.0,0.6021542549133301,1.0,1.0,0.2646966278553009,1.0,-3.3410022258758545,2.601137161254883,0.7398651838302612,1.8481570482254028,0.0,0.0,0.0,130.4451904296875,122.0,-3.096224546432495,-0.0,2871.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8870218396186829,0.3403120338916778,0.3070028126239776,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.48639577627182,0.459789514541626,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9424611330032348,0.4020931124687195,0.2815233767032623,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9730838537216188,0.4407316148281097,0.4174860417842865,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8433442711830139,0.2916987538337707,1.3168678283691406,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0232849121094,297.2742919921875,291.0248718261719,1.0,0.6021542549133301,1.0,1.0,0.2646966278553009,1.0,-3.3410022258758545,2.601137161254883,0.7398651838302612,1.8481570482254028,0.0,0.0,0.0,130.4451904296875,122.0,-3.096224546432495,-0.0,2871.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928014636039734,0.3408739566802978,0.3074457943439483,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876095950603485,0.4530787169933319,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9494820237159728,0.4030956029891968,0.2821723520755768,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.97894024848938,0.4416563212871551,0.4182913601398468,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.848377525806427,0.2921077907085418,1.318385362625122,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.274169921875,291.02252197265625,1.0,0.6007218956947327,1.0,1.0,0.2646506130695343,1.0,-3.3375580310821533,2.59880805015564,0.7387499213218689,1.84669828414917,0.0,0.0,0.0,128.34339904785156,122.0,-4.9475507736206055,-0.0,2851.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8966776132583618,0.3414230942726135,0.3078967034816742,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891223609447479,0.448056548833847,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541670680046082,0.4040886759757995,0.2828295230865478,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.98272967338562,0.442571222782135,0.4191072285175323,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517603278160095,0.2925128638744354,1.3199764490127563,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2750244140625,291.0201416015625,1.0,0.5998401641845703,1.0,1.0,0.2648662626743316,1.0,-3.335855007171631,2.5969669818878174,0.738888144493103,1.8451855182647705,0.0,0.0,0.0,127.05435180664062,140.0,-5.418235778808594,-0.0,2840.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917884826660156,0.3425386250019073,0.3089668452739715,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918931424617767,0.4568285942077636,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9492026567459106,0.4061028659343719,0.2842813730239868,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783592224121094,0.4444277882575989,0.4209235310554504,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473178744316101,0.2933681309223175,1.324123501777649,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049301028251648,1.0,1.0,0.2652975618839264,1.0,-3.3565688133239746,2.610460996627808,0.7461078763008118,1.853559970855713,0.0,0.0,0.0,130.06405639648438,158.0,-4.029035568237305,-0.0,2902.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917884826660156,0.3425386250019073,0.3089668452739715,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918931424617767,0.4568285942077636,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9492026567459106,0.4061028659343719,0.2842813730239868,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783592224121094,0.4444277882575989,0.4209235310554504,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473178744316101,0.2933681309223175,1.324123501777649,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049301028251648,1.0,1.0,0.2652975618839264,1.0,-3.3565688133239746,2.610460996627808,0.7461078763008118,1.853559970855713,0.0,0.0,0.0,130.06405639648438,158.0,-4.029035568237305,-0.0,2902.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707652688026428,0.3435672223567962,0.3102500140666961,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869145750999452,0.4932007491588592,0.4672087430953979,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.92457914352417,0.4080460667610168,0.2859097421169281,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561706781387328,0.4462127089500427,0.422977864742279,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288244009017944,0.2941630482673645,1.3294744491577148,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140442490577698,1.0,1.0,0.2657288610935211,1.0,-3.381788730621338,2.627068996429444,0.754719614982605,1.864773750305176,0.0,0.0,0.0,140.1349639892578,176.0,-4.315080642700195,-0.0,3014.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707652688026428,0.3435672223567962,0.3102500140666961,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869145750999452,0.4932007491588592,0.4672087430953979,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.92457914352417,0.4080460667610168,0.2859097421169281,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561706781387328,0.4462127089500427,0.422977864742279,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288244009017944,0.2941630482673645,1.3294744491577148,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140442490577698,1.0,1.0,0.2657288610935211,1.0,-3.381788730621338,2.627068996429444,0.754719614982605,1.864773750305176,0.0,0.0,0.0,140.1349639892578,176.0,-4.315080642700195,-0.0,3014.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439595103263855,0.3444701433181762,0.3116086721420288,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572832584381104,0.4945445358753204,0.4689608514308929,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8934736251831055,0.4098756015300751,0.2876067757606506,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9223421216011048,0.447883278131485,0.4251251518726349,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037774562835693,0.2948366105556488,1.3352469205856323,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.0163879394531,1.0,0.6242955327033997,1.0,1.0,0.2678116261959076,1.0,-3.396787166595459,2.63124942779541,0.7655375599861145,1.865602970123291,0.0,0.0,0.0,155.12802124023438,194.0,1.2364401817321775,-0.0,3135.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439595103263855,0.3444701433181762,0.3116086721420288,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572832584381104,0.4945445358753204,0.4689608514308929,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8934736251831055,0.4098756015300751,0.2876067757606506,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9223421216011048,0.447883278131485,0.4251251518726349,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037774562835693,0.2948366105556488,1.3352469205856323,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.0163879394531,1.0,0.6242955327033997,1.0,1.0,0.2678116261959076,1.0,-3.396787166595459,2.63124942779541,0.7655375599861145,1.865602970123291,0.0,0.0,0.0,155.12802124023438,194.0,1.2364401817321775,-0.0,3135.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8214465975761414,0.345336377620697,0.312979906797409,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264928698539734,0.496066004037857,0.4709763526916504,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680353760719299,0.4116711318492889,0.2893165946006775,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940789103507996,0.449517160654068,0.4272873699665069,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802878022193909,0.2954643964767456,1.3410437107086182,291.01983642578125,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.02001953125,1.0,0.6352699995040894,1.0,1.0,0.2698944211006164,1.0,-3.4124886989593506,2.6357076168060303,0.7767812013626099,1.866569995880127,0.0,0.0,0.0,171.59503173828125,212.0,3.871734619140625,-0.0,3266.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8214465975761414,0.345336377620697,0.312979906797409,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264928698539734,0.496066004037857,0.4709763526916504,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680353760719299,0.4116711318492889,0.2893165946006775,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940789103507996,0.449517160654068,0.4272873699665069,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802878022193909,0.2954643964767456,1.3410437107086182,291.01983642578125,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.02001953125,1.0,0.6352699995040894,1.0,1.0,0.2698944211006164,1.0,-3.4124886989593506,2.6357076168060303,0.7767812013626099,1.866569995880127,0.0,0.0,0.0,171.59503173828125,212.0,3.871734619140625,-0.0,3266.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112061619758606,0.3457536399364471,0.3136651515960693,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.912549614906311,0.4968509078025818,0.472030758857727,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569921255111694,0.412553608417511,0.2901716828346252,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821870684623718,0.4503180682659149,0.4283679723739624,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.769926130771637,0.2957621812820434,1.3439351320266724,291.0215148925781,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408910751342773,1.0,1.0,0.2709358036518097,1.0,-3.420386552810669,2.63795018196106,0.7824365496635437,1.8670599460601809,0.0,0.0,0.0,180.1840209960937,212.0,4.197982311248779,-0.0,3334.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011548519134521,0.3461636006832123,0.3143475353717804,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005801677703857,0.4976426959037781,0.4730989634990692,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8470115065574646,0.4134289026260376,0.2910247147083282,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713052868843079,0.4511109888553619,0.4294452965259552,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605035305023193,0.2960520982742309,1.3468129634857178,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.646551251411438,1.0,1.0,0.2728702127933502,1.0,-3.4282751083374023,2.6374542713165283,0.7908208966255188,1.864824652671814,0.0,0.0,0.0,188.9305877685547,215.0,8.662757873535156,-0.0,3404.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899964451789856,0.3470152020454407,0.3154835700988769,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881645202636719,0.4992752075195312,0.4750200808048248,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836560845375061,0.4152039587497711,0.2925498187541961,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597607016563416,0.4527154564857483,0.4313505887985229,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504077553749084,0.2966430783271789,1.3513602018356323,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536874175071716,1.0,1.0,0.2767390012741089,1.0,-3.441550970077514,2.634235620498657,0.807315468788147,1.8587359189987185,0.0,0.0,0.0,199.9012908935547,218.0,15.751120567321776,-0.0,3499.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899964451789856,0.3470152020454407,0.3154835700988769,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881645202636719,0.4992752075195312,0.4750200808048248,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836560845375061,0.4152039587497711,0.2925498187541961,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597607016563416,0.4527154564857483,0.4313505887985229,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504077553749084,0.2966430783271789,1.3513602018356323,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536874175071716,1.0,1.0,0.2767390012741089,1.0,-3.441550970077514,2.634235620498657,0.807315468788147,1.8587359189987185,0.0,0.0,0.0,199.9012908935547,218.0,15.751120567321776,-0.0,3499.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837327122688293,0.3479249179363251,0.3165313005447387,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.881302535533905,0.5009677410125732,0.4768543839454651,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309416174888611,0.4170258939266205,0.2939981818199157,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.853485643863678,0.4543593823909759,0.4331446290016174,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447985410690308,0.29727703332901,1.355377197265625,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589043140411377,1.0,1.0,0.2806077897548675,1.0,-3.453749418258667,2.6301732063293457,0.8235761523246765,1.852004885673523,0.0,0.0,0.0,207.09576416015625,221.0,18.333890914916992,-0.0,3571.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837327122688293,0.3479249179363251,0.3165313005447387,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.881302535533905,0.5009677410125732,0.4768543839454651,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309416174888611,0.4170258939266205,0.2939981818199157,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.853485643863678,0.4543593823909759,0.4331446290016174,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447985410690308,0.29727703332901,1.355377197265625,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589043140411377,1.0,1.0,0.2806077897548675,1.0,-3.453749418258667,2.6301732063293457,0.8235761523246765,1.852004885673523,0.0,0.0,0.0,207.09576416015625,221.0,18.333890914916992,-0.0,3571.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797892689704895,0.3488796353340149,0.3175486326217651,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770528435707092,0.502700924873352,0.4786533713340759,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.827549159526825,0.4188863933086395,0.2954175472259521,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496438264846802,0.4560357630252838,0.4348935186862945,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412620782852173,0.2979567646980285,1.3592326641082764,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.663075864315033,1.0,1.0,0.2848469614982605,1.0,-3.465584754943848,2.62459683418274,0.8409879803657532,1.8438310623168943,0.0,0.0,0.0,212.334716796875,209.0,20.96369361877441,-0.0,3630.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797892689704895,0.3488796353340149,0.3175486326217651,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770528435707092,0.502700924873352,0.4786533713340759,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.827549159526825,0.4188863933086395,0.2954175472259521,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496438264846802,0.4560357630252838,0.4348935186862945,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412620782852173,0.2979567646980285,1.3592326641082764,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.663075864315033,1.0,1.0,0.2848469614982605,1.0,-3.465584754943848,2.62459683418274,0.8409879803657532,1.8438310623168943,0.0,0.0,0.0,212.334716796875,209.0,20.96369361877441,-0.0,3630.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.7835714817047119,0.3498825132846832,0.3183144927024841,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.881521463394165,0.5044710040092468,0.4801793396472931,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316440582275391,0.4207885265350342,0.2966372668743133,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538153171539307,0.4577460289001465,0.4363654851913452,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444558143615723,0.2986874282360077,1.3618457317352295,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624900102615356,1.0,1.0,0.2890861630439758,1.0,-3.47472620010376,2.617010593414306,0.8577156066894531,1.834285855293274,0.0,0.0,0.0,209.6498260498047,197.0,21.89182472229004,-0.0,3636.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.7835714817047119,0.3498825132846832,0.3183144927024841,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.881521463394165,0.5044710040092468,0.4801793396472931,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316440582275391,0.4207885265350342,0.2966372668743133,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538153171539307,0.4577460289001465,0.4363654851913452,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444558143615723,0.2986874282360077,1.3618457317352295,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624900102615356,1.0,1.0,0.2890861630439758,1.0,-3.47472620010376,2.617010593414306,0.8577156066894531,1.834285855293274,0.0,0.0,0.0,209.6498260498047,197.0,21.89182472229004,-0.0,3636.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874102592468262,0.3504084646701813,0.3186490833759308,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859554529190063,0.5053737759590149,0.4808852970600128,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355797529220581,0.4217608273029327,0.2972072064876556,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579449653625488,0.4586188793182373,0.4370441734790802,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477678656578064,0.2990790009498596,1.3629158735275269,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612845659255981,1.0,1.0,0.2912057340145111,1.0,-3.4787673950195312,2.612828016281128,0.8659393787384033,1.829214096069336,0.0,0.0,0.0,206.4345245361328,197.0,21.98613548278809,-0.0,3627.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921801209449768,0.350944310426712,0.318968266248703,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.891446053981781,0.5062827467918396,0.4815711975097656,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.84043949842453,0.4227419793605804,0.2977640628814697,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8630846738815308,0.459498643875122,0.4377031326293945,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519310116767883,0.2994851171970367,1.3639209270477295,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596896648406982,1.0,1.0,0.2924329042434692,1.0,-3.4826478958129883,2.61128568649292,0.8713620901107788,1.826799750328064,0.0,0.0,0.0,202.47032165527344,185.0,17.37369155883789,-0.0,3613.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039931058883667,0.3519918024539947,0.3195460140705108,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050710797309875,0.5080689191818237,0.4828708469867706,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525916337966919,0.4246823787689209,0.2988308668136596,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759719729423523,0.4612323939800262,0.4389534294605255,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624871134757996,0.3003064692020416,1.3657524585723877,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556975245475769,1.0,1.0,0.2948871850967407,1.0,-3.489896774291992,2.6082065105438232,0.8816903829574585,1.8220691680908203,0.0,0.0,0.0,193.06658935546875,173.0,9.123910903930664,-0.0,3574.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039931058883667,0.3519918024539947,0.3195460140705108,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050710797309875,0.5080689191818237,0.4828708469867706,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525916337966919,0.4246823787689209,0.2988308668136596,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759719729423523,0.4612323939800262,0.4389534294605255,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624871134757996,0.3003064692020416,1.3657524585723877,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556975245475769,1.0,1.0,0.2948871850967407,1.0,-3.489896774291992,2.6082065105438232,0.8816903829574585,1.8220691680908203,0.0,0.0,0.0,193.06658935546875,173.0,9.123910903930664,-0.0,3574.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178893327713013,0.353006899356842,0.3200508058071136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233540892601012,0.509813129901886,0.484084814786911,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.867911159992218,0.4265944361686706,0.2998437285423279,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920653462409973,0.462930679321289,0.4401245713233948,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758663296699524,0.3011313080787658,1.3673932552337646,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510352492332458,1.0,1.0,0.2973414659500122,1.0,-3.496565103530884,2.6047048568725586,0.89186030626297,1.817004561424256,0.0,0.0,0.0,182.48789978027344,161.0,5.157786846160889,-0.0,3527.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178893327713013,0.353006899356842,0.3200508058071136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233540892601012,0.509813129901886,0.484084814786911,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.867911159992218,0.4265944361686706,0.2998437285423279,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920653462409973,0.462930679321289,0.4401245713233948,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758663296699524,0.3011313080787658,1.3673932552337646,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510352492332458,1.0,1.0,0.2973414659500122,1.0,-3.496565103530884,2.6047048568725586,0.89186030626297,1.817004561424256,0.0,0.0,0.0,182.48789978027344,161.0,5.157786846160889,-0.0,3527.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336213827133179,0.3539875447750091,0.3205052018165588,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457221031188964,0.5115137100219727,0.4852370023727417,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866270184516907,0.4284758269786834,0.300819993019104,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117645025253296,0.4645909965038299,0.4412391781806946,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921602129936218,0.3019513487815857,1.3689154386520386,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459992527961731,1.0,1.0,0.299120157957077,1.0,-3.5028436183929443,2.60309100151062,0.8997525572776794,1.8138678073883057,0.0,0.0,0.0,171.28883361816406,149.0,-0.2913036644458771,-0.0,3475.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
