time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336213827133179,0.3539875447750091,0.3205052018165588,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457221031188964,0.5115137100219727,0.4852370023727417,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866270184516907,0.4284758269786834,0.300819993019104,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117645025253296,0.4645909965038299,0.4412391781806946,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921602129936218,0.3019513487815857,1.3689154386520386,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459992527961731,1.0,1.0,0.299120157957077,1.0,-3.5028436183929443,2.60309100151062,0.8997525572776794,1.8138678073883057,0.0,0.0,0.0,171.28883361816406,149.0,-0.2913036644458771,-0.0,3475.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525975346565247,0.3549207746982574,0.3209065198898315,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699780344963074,0.5131574273109436,0.4863247573375702,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909309446811676,0.4303135871887207,0.3017577230930328,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374920129776,0.4662004709243774,0.4422950446605682,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114277720451355,0.3027527034282684,1.370307207107544,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407333016395569,1.0,1.0,0.3008988797664642,1.0,-3.50870680809021,2.6012520790100098,0.907454788684845,1.8105661869049072,0.0,0.0,0.0,159.77247619628906,137.0,-3.1413707733154297,-0.0,3420.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525975346565247,0.3549207746982574,0.3209065198898315,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699780344963074,0.5131574273109436,0.4863247573375702,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909309446811676,0.4303135871887207,0.3017577230930328,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374920129776,0.4662004709243774,0.4422950446605682,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114277720451355,0.3027527034282684,1.370307207107544,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407333016395569,1.0,1.0,0.3008988797664642,1.0,-3.50870680809021,2.6012520790100098,0.907454788684845,1.8105661869049072,0.0,0.0,0.0,159.77247619628906,137.0,-3.1413707733154297,-0.0,3420.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638320565223694,0.3553730845451355,0.3210907578468323,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821372032165528,0.5139610171318054,0.4868477582931518,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235686659812928,0.4312189221382141,0.3022145330905914,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.951874613761902,0.4669887125492096,0.4428039193153381,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217542171478271,0.3031471073627472,1.3709605932235718,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380395293235779,1.0,1.0,0.3017882108688354,1.0,-3.511505126953125,2.600236654281616,0.9112685322761536,1.8088401556015008,0.0,0.0,0.0,153.94068908691406,137.0,-3.829624652862549,-0.0,3392.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765186667442322,0.3558191061019897,0.3212673962116241,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939589500427246,0.5147556066513062,0.4873602390289306,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396052360534668,0.4321180284023285,0.3026655614376068,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666556119918824,0.4677688777446747,0.4433032274246216,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329076766967773,0.3035387992858886,1.3715944290161133,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353172659873962,1.0,1.0,0.3027857840061188,1.0,-3.51423716545105,2.598835229873657,0.9154019951820374,1.8067413568496704,0.0,0.0,0.0,148.0782470703125,140.0,-3.663871765136719,-0.0,3363.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869706988334656,0.3566718995571136,0.3218849301338196,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516482949256897,0.4835094809532165,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525390267372132,0.4338805377483368,0.3037746250629425,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777400493621826,0.4692900776863098,0.4445782005786896,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842045247554779,0.3042955696582794,1.3742330074310305,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337088346481323,1.0,1.0,0.304780900478363,1.0,-3.5164008140563965,2.593690872192383,0.922709822654724,1.8010249137878418,0.0,0.0,0.0,143.91915893554688,158.0,-2.934645175933838,-0.0,3344.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869706988334656,0.3566718995571136,0.3218849301338196,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516482949256897,0.4835094809532165,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525390267372132,0.4338805377483368,0.3037746250629425,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777400493621826,0.4692900776863098,0.4445782005786896,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842045247554779,0.3042955696582794,1.3742330074310305,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337088346481323,1.0,1.0,0.304780900478363,1.0,-3.5164008140563965,2.593690872192383,0.922709822654724,1.8010249137878418,0.0,0.0,0.0,143.91915893554688,158.0,-2.934645175933838,-0.0,3344.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879892885684967,0.3575072288513183,0.3227565288543701,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972409009933472,0.5181936621665955,0.4905910491943359,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944852650165558,0.4356361627578735,0.3050872087478637,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970803678035736,0.4708030819892883,0.4461263716220855,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359103798866272,0.3050620853900909,1.3782508373260498,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388865113258362,1.0,1.0,0.3067759871482849,1.0,-3.53460693359375,2.599611759185791,0.934995174407959,1.8024932146072388,0.0,0.0,0.0,148.09890747070312,176.0,-1.01276695728302,-0.0,3412.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879892885684967,0.3575072288513183,0.3227565288543701,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972409009933472,0.5181936621665955,0.4905910491943359,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944852650165558,0.4356361627578735,0.3050872087478637,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970803678035736,0.4708030819892883,0.4461263716220855,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359103798866272,0.3050620853900909,1.3782508373260498,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388865113258362,1.0,1.0,0.3067759871482849,1.0,-3.53460693359375,2.599611759185791,0.934995174407959,1.8024932146072388,0.0,0.0,0.0,148.09890747070312,176.0,-1.01276695728302,-0.0,3412.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582179546356201,0.3582372665405273,0.3238472044467926,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770960807800292,0.5194941163063049,0.4922639727592468,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185883402824402,0.4372999668121338,0.3065795600414276,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459661841392516,0.4722242057323456,0.4479179680347442,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8168066740036011,0.3057436645030975,1.3834707736968994,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469309329986572,1.0,1.0,0.3089956045150757,1.0,-3.5477750301361084,2.601266622543335,0.9465083479881288,1.8010804653167725,0.0,0.0,0.0,159.80731201171875,194.0,1.3002499341964722,-0.0,3515.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582179546356201,0.3582372665405273,0.3238472044467926,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770960807800292,0.5194941163063049,0.4922639727592468,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185883402824402,0.4372999668121338,0.3065795600414276,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459661841392516,0.4722242057323456,0.4479179680347442,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8168066740036011,0.3057436645030975,1.3834707736968994,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469309329986572,1.0,1.0,0.3089956045150757,1.0,-3.5477750301361084,2.601266622543335,0.9465083479881288,1.8010804653167725,0.0,0.0,0.0,159.80731201171875,194.0,1.3002499341964722,-0.0,3515.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364192247390747,0.3589006960391998,0.3249788284301758,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509565830230712,0.5208132266998291,0.4940511584281921,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929769396781921,0.4389060735702514,0.3081109523773193,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173136353492736,0.4735867083072662,0.4497618079185486,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952632308006287,0.3063667118549347,1.3889410495758057,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565166711807251,1.0,1.0,0.311215192079544,1.0,-3.5619258880615234,2.603533267974853,0.9583926796913148,1.8000797033309937,0.0,0.0,0.0,174.5191192626953,212.0,3.238398551940918,-0.0,3639.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364192247390747,0.3589006960391998,0.3249788284301758,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509565830230712,0.5208132266998291,0.4940511584281921,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929769396781921,0.4389060735702514,0.3081109523773193,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173136353492736,0.4735867083072662,0.4497618079185486,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952632308006287,0.3063667118549347,1.3889410495758057,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565166711807251,1.0,1.0,0.311215192079544,1.0,-3.5619258880615234,2.603533267974853,0.9583926796913148,1.8000797033309937,0.0,0.0,0.0,174.5191192626953,212.0,3.238398551940918,-0.0,3639.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263437151908875,0.359211653470993,0.3255507051944732,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371327757835388,0.5214683413505554,0.4949703216552734,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813813924789429,0.4396902918815613,0.3088829815387726,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043014645576476,0.4742485284805298,0.450691819190979,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847785949707031,0.3066587448120117,1.391714096069336,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616270542144775,1.0,1.0,0.312324970960617,1.0,-3.5691027641296387,2.60472059249878,0.9643821716308594,1.7996221780776978,0.0,0.0,0.0,182.5727996826172,212.0,4.126321315765381,-0.0,3706.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167674541473389,0.3595107793807983,0.3261227011680603,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237032532691956,0.5221173167228699,0.4958964884281158,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705528974533081,0.4404634833335876,0.3096557557582855,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928784132003784,0.4748987853527069,0.4516224265098572,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749431729316711,0.306939423084259,1.394489884376526,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668552756309509,1.0,1.0,0.3133324682712555,1.0,-3.5762932300567627,2.606230020523072,0.9700631499290466,1.799487590789795,0.0,0.0,0.0,190.9240875244141,230.0,4.464296340942383,-0.0,3775.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070406913757324,0.3598086833953857,0.3267146646976471,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108367562294006,0.5227830410003662,0.4968613386154175,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601736426353455,0.4412550628185272,0.310457706451416,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.881797730922699,0.4755619764328003,0.452587366104126,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654808163642883,0.3072190880775451,1.3973658084869385,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723727583885193,1.0,1.0,0.3143802583217621,1.0,-3.5837512016296387,2.607800006866455,0.9759513139724731,1.79935622215271,0.0,0.0,0.0,199.84768676757807,230.0,4.7993483543396,-0.0,3848.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.798224151134491,0.3600741922855377,0.3272576034069061,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005364179611206,0.5233898758888245,0.4977506995201111,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514010906219482,0.4419766366481781,0.3111955523490906,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723350167274475,0.4761644601821899,0.4534743726253509,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.757465124130249,0.3074683248996734,1.40000581741333,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775023341178894,1.0,1.0,0.3153474628925323,1.0,-3.590604782104492,2.609220027923584,0.9813848733901978,1.799214243888855,0.0,0.0,0.0,208.2328643798828,248.0,5.299100875854492,-0.0,3917.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815544605255127,0.3606022596359253,0.3283763825893402,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818135261535645,0.5246314406394958,0.4995942711830139,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353191018104553,0.4434554278850555,0.3127237856388092,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548799157142639,0.4773929417133331,0.4553082287311554,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427825927734375,0.3079630732536316,1.4054490327835083,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882328987121582,1.0,1.0,0.3173624575138092,1.0,-3.6047616004943848,2.6120717525482178,0.9926899671554564,1.7988399267196655,0.0,0.0,0.0,226.0300750732422,251.0,6.761559009552002,-0.0,4063.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815544605255127,0.3606022596359253,0.3283763825893402,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818135261535645,0.5246314406394958,0.4995942711830139,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353191018104553,0.4434554278850555,0.3127237856388092,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548799157142639,0.4773929417133331,0.4553082287311554,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427825927734375,0.3079630732536316,1.4054490327835083,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882328987121582,1.0,1.0,0.3173624575138092,1.0,-3.6047616004943848,2.6120717525482178,0.9926899671554564,1.7988399267196655,0.0,0.0,0.0,226.0300750732422,251.0,6.761559009552002,-0.0,4063.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772731602191925,0.3611102402210235,0.3292243480682373,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720347881317139,0.525846540927887,0.5011502504348755,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270930647850037,0.4449105858802795,0.3140401840209961,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459357023239136,0.4785929918289184,0.4568515419960022,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351644039154053,0.3084343373775482,1.409530520439148,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947953104972839,1.0,1.0,0.3189551830291748,1.0,-3.616008758544922,2.614290475845337,1.0017181634902954,1.798535943031311,0.0,0.0,0.0,237.0592803955078,239.0,6.225022792816162,-0.0,4161.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772731602191925,0.3611102402210235,0.3292243480682373,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720347881317139,0.525846540927887,0.5011502504348755,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270930647850037,0.4449105858802795,0.3140401840209961,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459357023239136,0.4785929918289184,0.4568515419960022,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351644039154053,0.3084343373775482,1.409530520439148,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947953104972839,1.0,1.0,0.3189551830291748,1.0,-3.616008758544922,2.614290475845337,1.0017181634902954,1.798535943031311,0.0,0.0,0.0,237.0592803955078,239.0,6.225022792816162,-0.0,4161.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773250162601471,0.3616379797458648,0.3296791315078735,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728722333908081,0.5270593762397766,0.5022754073143005,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280689716339111,0.4463734030723572,0.315043956041336,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467570543289185,0.4797916114330292,0.4579643011093139,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356375455856323,0.3089148104190826,1.411610126495361,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953269243240356,1.0,1.0,0.3205479383468628,1.0,-3.6229634284973145,2.613620042800904,1.0093433856964111,1.7962913513183594,0.0,0.0,0.0,237.203369140625,227.0,6.818142890930176,-0.0,4180.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773250162601471,0.3616379797458648,0.3296791315078735,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728722333908081,0.5270593762397766,0.5022754073143005,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280689716339111,0.4463734030723572,0.315043956041336,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467570543289185,0.4797916114330292,0.4579643011093139,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356375455856323,0.3089148104190826,1.411610126495361,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953269243240356,1.0,1.0,0.3205479383468628,1.0,-3.6229634284973145,2.613620042800904,1.0093433856964111,1.7962913513183594,0.0,0.0,0.0,237.203369140625,227.0,6.818142890930176,-0.0,4180.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755604386329651,0.3619254827499389,0.3298341333866119,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756168484687805,0.5276784300804138,0.5027516484260559,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305795788764954,0.4471223354339599,0.3154853880405426,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.849305272102356,0.4804042875766754,0.4584349393844604,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376484274864197,0.3091737926006317,1.4122648239135742,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.694413423538208,1.0,1.0,0.3213443160057068,1.0,-3.625608444213867,2.612720489501953,1.0128880739212036,1.7947553396224976,0.0,0.0,0.0,234.8275146484375,227.0,7.533671855926514,-0.0,4172.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788087129592896,0.3622289001941681,0.3299667835235595,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794243335723877,0.5283069610595703,0.503197968006134,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340089321136475,0.4478838741779327,0.3159068822860718,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528401851654053,0.4810270965099334,0.4588761627674103,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404738664627075,0.3094476461410522,1.4127986431121826,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929924488067627,1.0,1.0,0.3218927085399627,1.0,-3.6279854774475098,2.612423896789551,1.015561580657959,1.7938891649246216,0.0,0.0,0.0,231.4468994140625,215.0,7.162847518920898,-0.0,4158.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875134348869324,0.3628695011138916,0.3301929235458374,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895457983016968,0.5295817852020264,0.5040330290794373,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430710434913635,0.449433833360672,0.316713809967041,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622937202453613,0.4822936356067657,0.4597036838531494,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480937838554382,0.3100349009037018,1.4136842489242554,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891539692878723,1.0,1.0,0.3229894936084747,1.0,-3.632294416427612,2.611626625061035,1.0206679105758667,1.792097091674805,0.0,0.0,0.0,222.7077789306641,203.0,7.28114128112793,-0.0,4115.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875134348869324,0.3628695011138916,0.3301929235458374,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895457983016968,0.5295817852020264,0.5040330290794373,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430710434913635,0.449433833360672,0.316713809967041,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622937202453613,0.4822936356067657,0.4597036838531494,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480937838554382,0.3100349009037018,1.4136842489242554,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891539692878723,1.0,1.0,0.3229894936084747,1.0,-3.632294416427612,2.611626625061035,1.0206679105758667,1.792097091674805,0.0,0.0,0.0,222.7077789306641,203.0,7.28114128112793,-0.0,4115.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986321449279785,0.3635551035404205,0.3303999900817871,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902412474155426,0.5308842062950134,0.504830539226532,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.854719877243042,0.4510227739810943,0.3175010085105896,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744869232177734,0.4835912585258484,0.4604971408843994,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580207586288452,0.3106757402420044,1.4145126342773438,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845281720161438,1.0,1.0,0.3240863084793091,1.0,-3.636401414871216,2.610682249069214,1.0257190465927124,1.790241837501526,0.0,0.0,0.0,212.3900146484375,191.0,9.122041702270508,-0.0,4062.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986321449279785,0.3635551035404205,0.3303999900817871,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902412474155426,0.5308842062950134,0.504830539226532,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.854719877243042,0.4510227739810943,0.3175010085105896,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744869232177734,0.4835912585258484,0.4604971408843994,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580207586288452,0.3106757402420044,1.4145126342773438,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845281720161438,1.0,1.0,0.3240863084793091,1.0,-3.636401414871216,2.610682249069214,1.0257190465927124,1.790241837501526,0.0,0.0,0.0,212.3900146484375,191.0,9.122041702270508,-0.0,4062.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116917014122009,0.3642764091491699,0.3306122422218323,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918816328048706,0.532209038734436,0.5056198835372925,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689165115356445,0.4526442289352417,0.3182894587516784,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892293572425842,0.4849145710468292,0.4612854421138763,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701939940452576,0.3113641738891601,1.4154125452041626,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795055270195007,1.0,1.0,0.3246217668056488,1.0,-3.6405858993530273,2.611633062362671,1.0289528369903564,1.7902698516845703,0.0,0.0,0.0,201.25262451171875,179.0,7.984738826751709,-0.0,4003.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116917014122009,0.3642764091491699,0.3306122422218323,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918816328048706,0.532209038734436,0.5056198835372925,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689165115356445,0.4526442289352417,0.3182894587516784,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892293572425842,0.4849145710468292,0.4612854421138763,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701939940452576,0.3113641738891601,1.4154125452041626,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795055270195007,1.0,1.0,0.3246217668056488,1.0,-3.6405858993530273,2.611633062362671,1.0289528369903564,1.7902698516845703,0.0,0.0,0.0,201.25262451171875,179.0,7.984738826751709,-0.0,4003.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259097337722778,0.3650093376636505,0.3308232128620147,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389602541923524,0.5335345268249512,0.5063971281051636,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858193755149841,0.4542767405509949,0.3190760910511017,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066044688224792,0.4862430989742279,0.462065726518631,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.784729540348053,0.31208336353302,1.4163882732391355,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742719411849976,1.0,1.0,0.3251571953296661,1.0,-3.64483380317688,2.612684965133667,1.0321485996246338,1.790388107299805,0.0,0.0,0.0,189.6983184814453,167.0,7.176636695861816,-0.0,3942.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259097337722778,0.3650093376636505,0.3308232128620147,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389602541923524,0.5335345268249512,0.5063971281051636,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858193755149841,0.4542767405509949,0.3190760910511017,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066044688224792,0.4862430989742279,0.462065726518631,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.784729540348053,0.31208336353302,1.4163882732391355,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742719411849976,1.0,1.0,0.3251571953296661,1.0,-3.64483380317688,2.612684965133667,1.0321485996246338,1.790388107299805,0.0,0.0,0.0,189.6983184814453,167.0,7.176636695861816,-0.0,3942.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337371349334717,0.3653788864612579,0.3309283256530761,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499136805534364,0.5341965556144714,0.5067816972732544,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953650593757629,0.4550959765911102,0.3194690346717834,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.91710364818573,0.4869081377983093,0.4624533057212829,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929482460021973,0.312452107667923,1.416902780532837,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716097593307495,1.0,1.0,0.3254249393939972,1.0,-3.646981000900269,2.6132254600524902,1.0337554216384888,1.7904596328735352,0.0,0.0,0.0,183.8355255126953,167.0,6.964055061340332,-0.0,3912.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422760367393494,0.3657485246658325,0.3310332596302032,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611682295799256,0.5348564386367798,0.507163941860199,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057456254959106,0.4559153318405151,0.3198618292808532,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289122819900512,0.4875720143318176,0.4628393948078155,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018433451652527,0.3128250241279602,1.417433261871338,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689286828041077,1.0,1.0,0.3254083096981048,1.0,-3.649142265319824,2.614680051803589,1.0344620943069458,1.791448712348938,0.0,0.0,0.0,177.93849182128906,155.0,5.301621437072754,-0.0,3880.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537099957466125,0.3661849796772003,0.3311544358730316,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747623801231384,0.5356379747390747,0.5076145529747009,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205174446105956,0.4568916857242584,0.3203295469284057,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443009495735168,0.4883603453636169,0.4632963538169861,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.813231348991394,0.3132733106613159,1.418077826499939,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656888723373413,1.0,1.0,0.3253883719444275,1.0,-3.6517183780670166,2.6164846420288086,1.0352338552474976,1.792724609375,0.0,0.0,0.0,170.83343505859375,155.0,3.40017032623291,-0.0,3843.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
