time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608123064041138,0.3732850551605224,0.3375167846679687,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853583574295044,0.5521478056907654,0.5231456160545349,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940818727016449,0.4805610775947571,0.3367567062377929,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586063623428344,0.5058407783508301,0.4797354936599731,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223863840103149,0.3226905763149261,1.4600143432617188,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837851405143738,1.0,1.0,0.3243829011917114,1.0,-3.7680702209472656,2.6987781524658203,1.069292068481445,1.8494809865951536,0.0,0.0,0.0,175.526123046875,167.0,0.362727016210556,-0.0,4182.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666834831237793,0.3734684586524963,0.3375582695007324,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909480214118958,0.5525129437446594,0.5233595967292786,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484009742736816,0.4811610281467438,0.3370775580406189,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.965528130531311,0.5062525868415833,0.47999307513237,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277364373207092,0.322992205619812,1.4607363939285278,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.682735800743103,1.0,1.0,0.3243945240974426,1.0,-3.769938707351685,2.7000033855438232,1.0699354410171509,1.850314140319824,0.0,0.0,0.0,172.34376525878906,167.0,0.4176042377948761,-0.0,4167.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702528476715088,0.3736414909362793,0.3376470804214477,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941547513008118,0.5528677105903625,0.5236225128173828,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529658555984496,0.4817504584789276,0.3374347984790802,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695844650268556,0.5066547393798828,0.4803004264831543,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310057520866394,0.3232907354831695,1.461724877357483,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822776794433594,1.0,1.0,0.3243927657604217,1.0,-3.772350311279297,2.7016372680664062,1.0707131624221802,1.85146164894104,0.0,0.0,0.0,170.5951385498047,185.0,0.4664657711982727,-0.0,4162.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640878796577454,0.3738768696784973,0.3379992544651031,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886711835861206,0.5533825755119324,0.52425217628479,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458755254745485,0.4826203286647796,0.3381469845771789,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628370404243468,0.507243275642395,0.4809991121292114,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257273435592651,0.3237324357032776,1.4643770456314087,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853501200675964,1.0,1.0,0.3243900537490845,1.0,-3.77841591835022,2.705763578414917,1.0726524591445925,1.854260325431824,0.0,0.0,0.0,174.414794921875,185.0,0.5453680157661438,-0.0,4203.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606649041175842,0.373940646648407,0.3381365239620209,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854119420051576,0.553536057472229,0.5244796276092529,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417130351066588,0.4828852415084839,0.3383926451206207,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588748812675476,0.5074204206466675,0.4812487363815307,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227207660675049,0.3238654136657715,1.4653631448745728,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867438554763794,1.0,1.0,0.3243892192840576,1.0,-3.78063702583313,2.707272291183472,1.0733647346496582,1.8552955389022827,0.0,0.0,0.0,176.54800415039062,203.0,0.5867772698402405,-0.0,4223.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433933854103088,0.3741502463817596,0.3387684226036072,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666106700897216,0.5541259050369263,0.5254971385002136,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195980429649352,0.4839355051517486,0.3394649922847748,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370198249816896,0.5081102252006531,0.4823600947856903,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066247701644897,0.3243792057037353,1.4698508977890017,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940187215805054,1.0,1.0,0.3243856728076935,1.0,-3.790649175643921,2.714072704315185,1.0765764713287354,1.859968662261963,0.0,0.0,0.0,188.4231872558593,221.0,0.6708829402923584,-0.0,4328.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433933854103088,0.3741502463817596,0.3387684226036072,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666106700897216,0.5541259050369263,0.5254971385002136,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195980429649352,0.4839355051517486,0.3394649922847748,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370198249816896,0.5081102252006531,0.4823600947856903,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066247701644897,0.3243792057037353,1.4698508977890017,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940187215805054,1.0,1.0,0.3243856728076935,1.0,-3.790649175643921,2.714072704315185,1.0765764713287354,1.859968662261963,0.0,0.0,0.0,188.4231872558593,221.0,0.6708829402923584,-0.0,4328.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253136873245239,0.3742766976356506,0.3394370675086975,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.94291490316391,0.5546388030052185,0.5265606045722961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971824049949646,0.4849030375480652,0.3405671715736389,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124124646186828,0.5087252855300903,0.4835195541381836,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880312204360962,0.3248275518417358,1.4746118783950806,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027125358581543,1.0,1.0,0.3243432939052582,1.0,-3.8011844158172607,2.721360683441162,1.0798237323760986,1.865022897720337,0.0,0.0,0.0,203.3465576171875,239.0,0.4183999300003052,-0.0,4454.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253136873245239,0.3742766976356506,0.3394370675086975,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.94291490316391,0.5546388030052185,0.5265606045722961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971824049949646,0.4849030375480652,0.3405671715736389,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124124646186828,0.5087252855300903,0.4835195541381836,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880312204360962,0.3248275518417358,1.4746118783950806,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027125358581543,1.0,1.0,0.3243432939052582,1.0,-3.8011844158172607,2.721360683441162,1.0798237323760986,1.865022897720337,0.0,0.0,0.0,203.3465576171875,239.0,0.4183999300003052,-0.0,4454.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807869553565979,0.3743308186531067,0.3400993049144745,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188119173049928,0.5550805330276489,0.5276198387145996,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772369027137756,0.4857942163944244,0.3416624367237091,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913246393203735,0.5092717409133911,0.4846768975257873,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706111669540405,0.3252148628234863,1.479396939277649,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.712069571018219,1.0,1.0,0.3243009150028229,1.0,-3.811725378036499,2.7286598682403564,1.0830655097961426,1.870083212852478,0.0,0.0,0.0,219.8934631347656,257.0,0.1837380677461624,-0.0,4592.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807869553565979,0.3743308186531067,0.3400993049144745,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188119173049928,0.5550805330276489,0.5276198387145996,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772369027137756,0.4857942163944244,0.3416624367237091,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913246393203735,0.5092717409133911,0.4846768975257873,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706111669540405,0.3252148628234863,1.479396939277649,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.712069571018219,1.0,1.0,0.3243009150028229,1.0,-3.811725378036499,2.7286598682403564,1.0830655097961426,1.870083212852478,0.0,0.0,0.0,219.8934631347656,257.0,0.1837380677461624,-0.0,4592.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991904616355896,0.3743335902690887,0.340421587228775,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079460501670836,0.5552763938903809,0.5281398892402649,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.86811363697052,0.4862129390239715,0.3422016501426697,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817935585975647,0.509520947933197,0.4852469265460968,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626773118972778,0.3253874480724334,1.481760859489441,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168694734573364,1.0,1.0,0.3242797255516052,1.0,-3.816919088363648,2.7322587966918945,1.084660291671753,1.872575283050537,0.0,0.0,0.0,228.53219604492188,257.0,0.0826054811477661,-0.0,4663.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909462451934814,0.3743217885494232,0.3407361805438995,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984288573265076,0.5554567575454712,0.5286511778831482,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596291542053223,0.4866149425506592,0.3427335023880005,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728729486465454,0.5097552537918091,0.4858087301254272,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553157210350037,0.3255474865436554,1.4840950965881348,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217021584510803,1.0,1.0,0.3242477476596832,1.0,-3.822038173675537,2.7358438968658447,1.086194396018982,1.875065803527832,0.0,0.0,0.0,237.31874084472656,275.0,-0.0660605207085609,-0.0,4736.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759180068969727,0.3742588758468628,0.3413402736186981,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.881339430809021,0.5557745099067688,0.5296443104743958,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844494104385376,0.4873725175857544,0.3437730371952057,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568658232688904,0.5101830959320068,0.486904889345169,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422083616256714,0.3258344531059265,1.4886653423309326,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313866019248962,1.0,1.0,0.3241837620735168,1.0,-3.83203125,2.7428557872772217,1.0891754627227783,1.8799294233322144,0.0,0.0,0.0,255.17233276367188,278.0,-0.3247748911380768,-0.0,4882.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759180068969727,0.3742588758468628,0.3413402736186981,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.881339430809021,0.5557745099067688,0.5296443104743958,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844494104385376,0.4873725175857544,0.3437730371952057,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568658232688904,0.5101830959320068,0.486904889345169,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422083616256714,0.3258344531059265,1.4886653423309326,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313866019248962,1.0,1.0,0.3241837620735168,1.0,-3.83203125,2.7428557872772217,1.0891754627227783,1.8799294233322144,0.0,0.0,0.0,255.17233276367188,278.0,-0.3247748911380768,-0.0,4882.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678188681602478,0.3741586804389953,0.341648668050766,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721981644630432,0.5560429692268372,0.530318021774292,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366180658340454,0.4880785942077636,0.3445743322372436,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484556674957275,0.5105645656585693,0.4876841902732849,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353231906890869,0.3260866105556488,1.4917795658111572,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369930744171143,1.0,1.0,0.3241197764873504,1.0,-3.8388688564300537,2.747716188430786,1.0911526679992676,1.88339102268219,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000729203224182,-0.0,4973.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678188681602478,0.3741586804389953,0.341648668050766,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721981644630432,0.5560429692268372,0.530318021774292,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366180658340454,0.4880785942077636,0.3445743322372436,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484556674957275,0.5105645656585693,0.4876841902732849,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353231906890869,0.3260866105556488,1.4917795658111572,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369930744171143,1.0,1.0,0.3241197764873504,1.0,-3.8388688564300537,2.747716188430786,1.0911526679992676,1.88339102268219,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000729203224182,-0.0,4973.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680366039276123,0.3740665316581726,0.3415461778640747,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726572394371033,0.5562927722930908,0.5305378437042236,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372737169265747,0.4887683093547821,0.3450410068035126,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489518165588379,0.5109308958053589,0.4880125820636749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357432246208191,0.3263408243656158,1.4928219318389893,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367664575576782,1.0,1.0,0.324083536863327,1.0,-3.8412282466888414,2.7494349479675293,1.0917932987213137,1.8847116231918333,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711378931999207,-0.0,4979.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680366039276123,0.3740665316581726,0.3415461778640747,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726572394371033,0.5562927722930908,0.5305378437042236,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372737169265747,0.4887683093547821,0.3450410068035126,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489518165588379,0.5109308958053589,0.4880125820636749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357432246208191,0.3263408243656158,1.4928219318389893,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367664575576782,1.0,1.0,0.324083536863327,1.0,-3.8412282466888414,2.7494349479675293,1.0917932987213137,1.8847116231918333,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711378931999207,-0.0,4979.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725931406021118,0.3740172386169433,0.3412636816501617,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781134486198425,0.5565531849861145,0.5305379629135132,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423810005187988,0.4894717633724212,0.3453479409217834,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540855050086975,0.5113120675086975,0.4881250858306885,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399842143058777,0.3266361355781555,1.4929457902908323,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.73385089635849,1.0,1.0,0.3240472674369812,1.0,-3.841543912887573,2.7497692108154297,1.0917747020721436,1.8850370645523071,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810577392578125,-0.0,4940.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725931406021118,0.3740172386169433,0.3412636816501617,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781134486198425,0.5565531849861145,0.5305379629135132,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423810005187988,0.4894717633724212,0.3453479409217834,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540855050086975,0.5113120675086975,0.4881250858306885,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399842143058777,0.3266361355781555,1.4929457902908323,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.73385089635849,1.0,1.0,0.3240472674369812,1.0,-3.841543912887573,2.7497692108154297,1.0917747020721436,1.8850370645523071,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810577392578125,-0.0,4940.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759265899658203,0.3740070462226867,0.341091513633728,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.882050633430481,0.5566871762275696,0.5304949879646301,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460245132446289,0.4898249804973602,0.3454690277576446,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577911257743835,0.5115082859992981,0.4881398975849151,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.743042528629303,0.3268018662929535,1.4928632974624634,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318054437637329,1.0,1.0,0.3240291178226471,1.0,-3.841349840164185,2.7496979236602783,1.0916517972946167,1.885031580924988,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868408203125,-0.0,4911.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797955870628357,0.3740043938159942,0.3409085273742676,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865980505943298,0.5568227171897888,0.5304346084594727,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502331376075745,0.490176111459732,0.3455751538276672,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620860576629639,0.5117071866989136,0.4881384968757629,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465901970863342,0.3269792795181274,1.4927431344985962,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295213937759399,1.0,1.0,0.3240402638912201,1.0,-3.841038465499878,2.74945068359375,1.091587781906128,1.884872913360596,0.0,0.0,0.0,250.68272399902344,230.0,-0.7132542729377747,-0.0,4879.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.787337601184845,0.3740140199661255,0.3405872583389282,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954177498817444,0.5570521950721741,0.5303065180778503,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584445714950562,0.4907615780830383,0.3457288742065429,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704769015312195,0.512045681476593,0.4881118237972259,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535455226898193,0.3273020982742309,1.4925174713134766,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253215312957764,1.0,1.0,0.3240589797496795,1.0,-3.840379476547241,2.748932361602783,1.091447114944458,1.8845268487930296,0.0,0.0,0.0,241.9683532714844,230.0,-0.410538762807846,-0.0,4820.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.788905680179596,0.3740172982215881,0.3405249416828155,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972457051277161,0.5570958256721497,0.5302793979644775,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601585626602173,0.4908722937107086,0.3457556068897247,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722272515296936,0.5121104121208191,0.488104373216629,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550020217895508,0.3273666203022003,1.4924757480621338,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244865298271179,1.0,1.0,0.3240625560283661,1.0,-3.840244770050049,2.7488274574279785,1.0914173126220703,1.8844560384750368,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646317422389984,-0.0,4808.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996408939361572,0.3740459680557251,0.3401297926902771,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100106954574584,0.5573659539222717,0.5300937294960022,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719897866249084,0.4915566146373749,0.3459070324897766,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842791318893433,0.5125150084495544,0.488043874502182,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650986313819885,0.3277905583381653,1.492241621017456,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190791964530945,1.0,1.0,0.3240848481655121,1.0,-3.839373588562012,2.748152732849121,1.091220736503601,1.8839964866638184,0.0,0.0,0.0,229.042724609375,206.0,-0.139343187212944,-0.0,4732.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996408939361572,0.3740459680557251,0.3401297926902771,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100106954574584,0.5573659539222717,0.5300937294960022,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719897866249084,0.4915566146373749,0.3459070324897766,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842791318893433,0.5125150084495544,0.488043874502182,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650986313819885,0.3277905583381653,1.492241621017456,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190791964530945,1.0,1.0,0.3240848481655121,1.0,-3.839373588562012,2.748152732849121,1.091220736503601,1.8839964866638184,0.0,0.0,0.0,229.042724609375,206.0,-0.139343187212944,-0.0,4732.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117469549179077,0.374083012342453,0.3397293388843536,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259339570999146,0.5576279163360596,0.5298863649368286,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857460618019104,0.4922250211238861,0.3460369110107422,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982001543045044,0.5129154920578003,0.4879656434059143,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769272923469543,0.3282440304756164,1.492075800895691,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134716510772705,1.0,1.0,0.3241336941719055,1.0,-3.8385045528411865,2.747390031814575,1.0911146402359009,1.88344156742096,0.0,0.0,0.0,217.46701049804688,194.0,0.1560359895229339,-0.0,4654.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117469549179077,0.374083012342453,0.3397293388843536,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259339570999146,0.5576279163360596,0.5298863649368286,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857460618019104,0.4922250211238861,0.3460369110107422,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982001543045044,0.5129154920578003,0.4879656434059143,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769272923469543,0.3282440304756164,1.492075800895691,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134716510772705,1.0,1.0,0.3241336941719055,1.0,-3.8385045528411865,2.747390031814575,1.0911146402359009,1.88344156742096,0.0,0.0,0.0,217.46701049804688,194.0,0.1560359895229339,-0.0,4654.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246769905090332,0.3741237223148346,0.3393260240554809,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442414045333862,0.5578781366348267,0.5296613574028015,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015405178070068,0.4928742945194244,0.3461485505104065,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147624373435974,0.5133082270622253,0.4878734648227691,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906192541122437,0.3287213742733001,1.491987228393555,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077536582946777,1.0,1.0,0.3241825103759765,1.0,-3.837665319442749,2.746644973754883,1.0910202264785769,1.88289213180542,0.0,0.0,0.0,205.7035522460937,182.0,0.3445248603820801,-0.0,4574.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246769905090332,0.3741237223148346,0.3393260240554809,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442414045333862,0.5578781366348267,0.5296613574028015,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015405178070068,0.4928742945194244,0.3461485505104065,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147624373435974,0.5133082270622253,0.4878734648227691,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906192541122437,0.3287213742733001,1.491987228393555,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077536582946777,1.0,1.0,0.3241825103759765,1.0,-3.837665319442749,2.746644973754883,1.0910202264785769,1.88289213180542,0.0,0.0,0.0,205.7035522460937,182.0,0.3445248603820801,-0.0,4574.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.83170086145401,0.3741442859172821,0.3391233086585998,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539526104927064,0.5579978227615356,0.5295423865318298,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.910594642162323,0.4931906759738922,0.346197634935379,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924620509147644,0.5135006308555603,0.4878222644329071,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982213497161865,0.3289676010608673,1.4919712543487549,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048671245574951,1.0,1.0,0.3242069482803345,1.0,-3.83725643157959,2.7462801933288574,1.0909762382507324,1.882620930671692,0.0,0.0,0.0,199.7819366455078,182.0,0.4066245853900909,-0.0,4534.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392784595489502,0.3741643726825714,0.3389199078083038,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.963847041130066,0.558113694190979,0.5294195413589478,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920964777469635,0.4935015738010406,0.3462426662445068,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352915287017822,0.5136900544166565,0.4877680242061615,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063535094261169,0.3292177617549896,1.4919712543487549,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019676566123962,1.0,1.0,0.3242193162441253,1.0,-3.836852550506592,2.7459588050842285,1.0908938646316528,1.882390737533569,0.0,0.0,0.0,193.84678649902344,170.0,0.3935833573341369,-0.0,4494.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566877245903015,0.3742015361785888,0.3385096490383148,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836459159851074,0.5583317279815674,0.5291600227355957,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445532560348512,0.4941036403179168,0.3463184833526611,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582022428512572,0.5140580534934998,0.4876483678817749,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234449028968811,0.3297289609909057,1.492017388343811,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961342096328735,1.0,1.0,0.3242441117763519,1.0,-3.836049795150757,2.745324850082397,1.0907248258590698,1.8819366693496704,0.0,0.0,0.0,181.94583129882807,173.0,0.3557618260383606,-0.0,4414.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566877245903015,0.3742015361785888,0.3385096490383148,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836459159851074,0.5583317279815674,0.5291600227355957,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445532560348512,0.4941036403179168,0.3463184833526611,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582022428512572,0.5140580534934998,0.4876483678817749,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234449028968811,0.3297289609909057,1.492017388343811,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961342096328735,1.0,1.0,0.3242441117763519,1.0,-3.836049795150757,2.745324850082397,1.0907248258590698,1.8819366693496704,0.0,0.0,0.0,181.94583129882807,173.0,0.3557618260383606,-0.0,4414.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650802969932556,0.3742256164550781,0.3383507430553436,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917579889297484,0.5585306882858276,0.5291569828987122,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553171396255492,0.4946773052215576,0.3465780913829803,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968172550201416,0.514410138130188,0.4877882301807403,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831400454044342,0.3302471041679382,1.4934003353118896,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943808794021606,1.0,1.0,0.3242688775062561,1.0,-3.837994575500488,2.7465696334838867,1.0914249420166016,1.882684230804444,0.0,0.0,0.0,177.08351135253906,191.0,0.4372928440570831,-0.0,4387.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
