time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650802969932556,0.3742256164550781,0.3383507430553436,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917579889297484,0.5585306882858276,0.5291569828987122,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553171396255492,0.4946773052215576,0.3465780913829803,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968172550201416,0.514410138130188,0.4877882301807403,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831400454044342,0.3302471041679382,1.4934003353118896,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943808794021606,1.0,1.0,0.3242688775062561,1.0,-3.837994575500488,2.7465696334838867,1.0914249420166016,1.882684230804444,0.0,0.0,0.0,177.08351135253906,191.0,0.4372928440570831,-0.0,4387.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553586006164551,0.3741945624351501,0.3385549783706665,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824629426002502,0.5586808323860168,0.5295387506484985,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943626582622528,0.4951860904693603,0.3471117913722992,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570082426071168,0.5147162675857544,0.4883157908916473,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.822998583316803,0.3307394087314605,1.496720790863037,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985429525375366,1.0,1.0,0.3242658972740173,1.0,-3.8439669609069824,2.750652313232422,1.093314528465271,1.8853551149368288,0.0,0.0,0.0,183.17388916015625,209.0,0.4793807864189148,-0.0,4444.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553586006164551,0.3741945624351501,0.3385549783706665,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824629426002502,0.5586808323860168,0.5295387506484985,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943626582622528,0.4951860904693603,0.3471117913722992,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570082426071168,0.5147162675857544,0.4883157908916473,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.822998583316803,0.3307394087314605,1.496720790863037,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985429525375366,1.0,1.0,0.3242658972740173,1.0,-3.8439669609069824,2.750652313232422,1.093314528465271,1.8853551149368288,0.0,0.0,0.0,183.17388916015625,209.0,0.4793807864189148,-0.0,4444.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385018706321716,0.3740750551223755,0.3389014601707458,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633081555366516,0.5587552785873413,0.5300820469856262,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921485960483551,0.4956007897853851,0.3477521240711212,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351637363433838,0.5149489045143127,0.4890071153640747,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071886897087097,0.3311702907085418,1.5008808374404907,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054516673088074,1.0,1.0,0.3242628872394562,1.0,-3.8516454696655273,2.755892038345337,1.09575355052948,1.888859510421753,0.0,0.0,0.0,195.14944458007807,227.0,0.503739058971405,-0.0,4545.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385018706321716,0.3740750551223755,0.3389014601707458,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633081555366516,0.5587552785873413,0.5300820469856262,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921485960483551,0.4956007897853851,0.3477521240711212,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351637363433838,0.5149489045143127,0.4890071153640747,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071886897087097,0.3311702907085418,1.5008808374404907,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054516673088074,1.0,1.0,0.3242628872394562,1.0,-3.8516454696655273,2.755892038345337,1.09575355052948,1.888859510421753,0.0,0.0,0.0,195.14944458007807,227.0,0.503739058971405,-0.0,4545.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295772671699524,0.373983770608902,0.3390923142433166,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516801238059998,0.5587644577026367,0.5303760170936584,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096861481666564,0.4957737922668457,0.3480842709541321,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.922840654850006,0.5150378346443176,0.4893757998943329,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980263233184814,0.3313609063625335,1.5030834674835205,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094926834106445,1.0,1.0,0.3242613971233368,1.0,-3.855723142623901,2.758673429489136,1.0970497131347656,1.890726923942566,0.0,0.0,0.0,202.3963317871093,227.0,0.4776249527931213,-0.0,4604.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.820765495300293,0.3738739788532257,0.3392853438854217,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395065307617188,0.5587564706802368,0.5306739807128906,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988812565803528,0.4959259033203125,0.3484166264533996,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108858108520508,0.5151100754737854,0.4897487759590149,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.78892982006073,0.3315360844135284,1.5053120851516724,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137582302093506,1.0,1.0,0.3242444396018982,1.0,-3.859844923019409,2.761535882949829,1.0983091592788696,1.892668604850769,0.0,0.0,0.0,210.1615600585937,245.0,0.3548470735549927,-0.0,4668.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046227097511292,0.3736267387866974,0.3396337330341339,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175027012825012,0.5586988925933838,0.5312179327011108,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804619312286377,0.4961534142494201,0.34901824593544,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917227387428284,0.5152011513710022,0.4904317557811737,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731046676635742,0.3318197429180145,1.509411096572876,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219767570495605,1.0,1.0,0.3242132365703583,1.0,-3.867398023605346,2.7667887210845947,1.1006094217300415,1.896241307258606,0.0,0.0,0.0,225.3879547119141,245.0,0.1047630682587623,-0.0,4790.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032128810882568,0.3736027777194977,0.3396632373332977,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157047271728516,0.5586914420127869,0.5312644839286804,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789462447166443,0.4961702227592468,0.3490696251392364,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901660442352295,0.5152066946029663,0.4904904663562774,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718070149421692,0.3318422734737396,1.5097650289535522,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227051258087158,1.0,1.0,0.324210524559021,1.0,-3.8680481910705566,2.767240762710572,1.1008073091506958,1.8965493440628047,0.0,0.0,0.0,226.7515869140625,263.0,0.0864060595631599,-0.0,4801.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865199446678162,0.3732717037200928,0.3400169312953949,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958836793899536,0.5585671067237854,0.5318309664726257,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612911105155945,0.4963420331478119,0.349695473909378,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719334006309509,0.5152459144592285,0.4912098348140716,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567402124404907,0.3320965468883514,1.514134645462036,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319132089614868,1.0,1.0,0.3241766095161438,1.0,-3.876033782958984,2.7727975845336914,1.1032360792160034,1.900338649749756,0.0,0.0,0.0,244.1746826171875,281.0,-0.1117898821830749,-0.0,4940.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865199446678162,0.3732717037200928,0.3400169312953949,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958836793899536,0.5585671067237854,0.5318309664726257,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612911105155945,0.4963420331478119,0.349695473909378,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719334006309509,0.5152459144592285,0.4912098348140716,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567402124404907,0.3320965468883514,1.514134645462036,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319132089614868,1.0,1.0,0.3241766095161438,1.0,-3.876033782958984,2.7727975845336914,1.1032360792160034,1.900338649749756,0.0,0.0,0.0,244.1746826171875,281.0,-0.1117898821830749,-0.0,4940.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717320919036865,0.3728881180286407,0.3403387367725372,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789616823196411,0.5583885312080383,0.5323629975318909,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460325002670288,0.4964470267295837,0.3502869307994842,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560653924942017,0.5152329206466675,0.4918965697288513,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.743773877620697,0.3323060572147369,1.518378973007202,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411823868751526,1.0,1.0,0.3241369426250458,1.0,-3.883708477020264,2.778163433074951,1.105544924736023,1.904009699821472,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935154736042022,-0.0,5082.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717320919036865,0.3728881180286407,0.3403387367725372,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789616823196411,0.5583885312080383,0.5323629975318909,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460325002670288,0.4964470267295837,0.3502869307994842,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560653924942017,0.5152329206466675,0.4918965697288513,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.743773877620697,0.3323060572147369,1.518378973007202,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411823868751526,1.0,1.0,0.3241369426250458,1.0,-3.883708477020264,2.778163433074951,1.105544924736023,1.904009699821472,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935154736042022,-0.0,5082.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636885643005371,0.3724697828292846,0.3403652012348175,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698065280914307,0.5581663250923157,0.5325787663459778,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379361033439636,0.4964983761310577,0.3506373167037964,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476226329803467,0.5151782035827637,0.4922687709331512,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369388341903687,0.3324830234050751,1.5211673974990845,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464017271995544,1.0,1.0,0.3240972459316253,1.0,-3.88823127746582,2.781374454498291,1.1068569421768188,1.9062949419021609,0.0,0.0,0.0,272.8105773925781,272.0,-0.5197279453277588,-0.0,5168.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636885643005371,0.3724697828292846,0.3403652012348175,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698065280914307,0.5581663250923157,0.5325787663459778,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379361033439636,0.4964983761310577,0.3506373167037964,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476226329803467,0.5151782035827637,0.4922687709331512,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369388341903687,0.3324830234050751,1.5211673974990845,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464017271995544,1.0,1.0,0.3240972459316253,1.0,-3.88823127746582,2.781374454498291,1.1068569421768188,1.9062949419021609,0.0,0.0,0.0,272.8105773925781,272.0,-0.5197279453277588,-0.0,5168.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629596590995789,0.3722602427005768,0.340208888053894,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690587282180786,0.5580469369888306,0.5325022339820862,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373277187347412,0.4965130686759949,0.3506740927696228,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469673991203308,0.5151434540748596,0.4922711551189422,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364675998687744,0.3325694501399994,1.5217100381851196,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465536594390869,1.0,1.0,0.3240773975849151,1.0,-3.8886563777923584,2.781723022460937,1.106933355331421,1.9066314697265625,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362661719322205,-0.0,5175.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636829018592834,0.3720605969429016,0.3399801850318908,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700012564659119,0.5579297542572021,0.5323430299758911,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382366299629211,0.4965287744998932,0.3506488502025604,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478813767433167,0.5151116251945496,0.4921914935111999,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373000383377075,0.3326639235019684,1.5218827724456787,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458324432373047,1.0,1.0,0.324072778224945,1.0,-3.888272762298584,2.7814745903015137,1.10679829120636,1.906519055366516,0.0,0.0,0.0,272.4375,260.0,-0.7087550163269043,-0.0,5165.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678113579750061,0.3716942965984344,0.3394166529178619,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.874996542930603,0.5577074289321899,0.5318924784660339,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428503274917603,0.4965666830539703,0.3504973948001861,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.852607786655426,0.5150622725486755,0.4919020533561706,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413798570632935,0.3328871428966522,1.5216928720474243,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426251769065857,1.0,1.0,0.3240635097026825,1.0,-3.886295080184937,2.780146360397339,1.1061487197875977,1.905728220939636,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213495969772339,-0.0,5118.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678113579750061,0.3716942965984344,0.3394166529178619,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.874996542930603,0.5577074289321899,0.5318924784660339,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428503274917603,0.4965666830539703,0.3504973948001861,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.852607786655426,0.5150622725486755,0.4919020533561706,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413798570632935,0.3328871428966522,1.5216928720474243,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426251769065857,1.0,1.0,0.3240635097026825,1.0,-3.886295080184937,2.780146360397339,1.1061487197875977,1.905728220939636,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213495969772339,-0.0,5118.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744348645210266,0.3713631927967071,0.3387811481952667,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828675150871277,0.5574967265129089,0.5313426852226257,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500783443450928,0.4966060519218445,0.3502662777900696,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600525259971619,0.5150275826454163,0.4915162622928619,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477353811264038,0.333156943321228,1.5211817026138306,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380363345146179,1.0,1.0,0.3240542411804199,1.0,-3.883511781692505,2.778272867202759,1.1052390336990356,1.904548406600952,0.0,0.0,0.0,257.2511901855469,236.0,-0.657589852809906,-0.0,5050.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744348645210266,0.3713631927967071,0.3387811481952667,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828675150871277,0.5574967265129089,0.5313426852226257,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500783443450928,0.4966060519218445,0.3502662777900696,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600525259971619,0.5150275826454163,0.4915162622928619,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477353811264038,0.333156943321228,1.5211817026138306,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380363345146179,1.0,1.0,0.3240542411804199,1.0,-3.883511781692505,2.778272867202759,1.1052390336990356,1.904548406600952,0.0,0.0,0.0,257.2511901855469,236.0,-0.657589852809906,-0.0,5050.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828673720359802,0.3710548877716064,0.3381150960922241,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927983641624451,0.5572898983955383,0.5307419300079346,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592618703842163,0.4966360032558441,0.3499887883663177,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695179224014282,0.514999508857727,0.4910822510719299,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558193802833557,0.3334680795669555,1.5205944776535034,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327450513839722,1.0,1.0,0.3240972757339477,1.0,-3.880424499511719,2.776013135910034,1.104411244392395,1.903040885925293,0.0,0.0,0.0,246.77273559570312,224.0,-0.2667693197727203,-0.0,4971.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828673720359802,0.3710548877716064,0.3381150960922241,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927983641624451,0.5572898983955383,0.5307419300079346,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592618703842163,0.4966360032558441,0.3499887883663177,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695179224014282,0.514999508857727,0.4910822510719299,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558193802833557,0.3334680795669555,1.5205944776535034,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327450513839722,1.0,1.0,0.3240972757339477,1.0,-3.880424499511719,2.776013135910034,1.104411244392395,1.903040885925293,0.0,0.0,0.0,246.77273559570312,224.0,-0.2667693197727203,-0.0,4971.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928319573402405,0.3707596063613891,0.3374355137348175,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044658541679382,0.5570802688598633,0.5301114320755005,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701968193054199,0.4966472685337066,0.3496787250041961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880757212638855,0.5149709582328796,0.4906206727027893,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654778361320496,0.3338141143321991,1.5200345516204834,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270849347114563,1.0,1.0,0.3241403102874756,1.0,-3.8772451877594,2.773686408996582,1.103558897972107,1.9014794826507568,0.0,0.0,0.0,235.5577850341797,212.0,0.0096859456971287,-0.0,4887.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928319573402405,0.3707596063613891,0.3374355137348175,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044658541679382,0.5570802688598633,0.5301114320755005,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701968193054199,0.4966472685337066,0.3496787250041961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880757212638855,0.5149709582328796,0.4906206727027893,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654778361320496,0.3338141143321991,1.5200345516204834,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270849347114563,1.0,1.0,0.3241403102874756,1.0,-3.8772451877594,2.773686408996582,1.103558897972107,1.9014794826507568,0.0,0.0,0.0,235.5577850341797,212.0,0.0096859456971287,-0.0,4887.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.798354983329773,0.3706139624118805,0.3370924890041351,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112616181373596,0.556972086429596,0.5297876000404358,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.876315176486969,0.4966429471969604,0.3495128452777862,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870224356651306,0.5149540305137634,0.4903820157051086,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7708993554115295,0.3339979350566864,1.5197774171829224,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241728901863098,1.0,1.0,0.3241618573665619,1.0,-3.875646352767944,2.772517204284668,1.1031293869018557,1.9006928205490112,0.0,0.0,0.0,229.79638671875,212.0,0.1058788299560546,-0.0,4844.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042323589324951,0.3704682886600494,0.3367475867271423,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.91884446144104,0.556860625743866,0.5294585824012756,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.882876992225647,0.4966305792331695,0.3493399620056152,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937201499938965,0.5149341821670532,0.4901385605335235,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767271399497986,0.3341878056526184,1.5195376873016355,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212246656417847,1.0,1.0,0.324186235666275,1.0,-3.874045848846436,2.771337509155273,1.1027084589004517,1.8998945951461792,0.0,0.0,0.0,223.9734802246093,200.0,0.1977045685052871,-0.0,4801.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166365623474121,0.3701746761798858,0.3360524475574493,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935894787311554,0.5566263198852539,0.5287863612174988,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973851203918457,0.4965808093547821,0.3489742875099182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908646285533905,0.5148840546607971,0.4896384179592132,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896543145179749,0.3345820903778076,1.519107222557068,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152535319328308,1.0,1.0,0.3242350220680237,1.0,-3.870840072631836,2.768974542617798,1.1018656492233276,1.8982908725738523,0.0,0.0,0.0,212.22024536132807,188.0,0.3370099365711212,-0.0,4713.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166365623474121,0.3701746761798858,0.3360524475574493,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935894787311554,0.5566263198852539,0.5287863612174988,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973851203918457,0.4965808093547821,0.3489742875099182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908646285533905,0.5148840546607971,0.4896384179592132,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896543145179749,0.3345820903778076,1.519107222557068,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152535319328308,1.0,1.0,0.3242350220680237,1.0,-3.870840072631836,2.768974542617798,1.1018656492233276,1.8982908725738523,0.0,0.0,0.0,212.22024536132807,188.0,0.3370099365711212,-0.0,4713.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300458788871765,0.3698747456073761,0.3353493809700012,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954657256603241,0.5563740134239197,0.5280947089195251,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145866632461548,0.4964935779571533,0.348580926656723,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273048043251038,0.5148168206214905,0.4891197085380554,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044168949127197,0.3349925875663757,1.5187381505966189,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092078924179077,1.0,1.0,0.3242838084697723,1.0,-3.86761999130249,2.7666029930114746,1.101016879081726,1.89667546749115,0.0,0.0,0.0,200.38162231445312,176.0,0.4228779971599579,-0.0,4626.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300458788871765,0.3698747456073761,0.3353493809700012,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954657256603241,0.5563740134239197,0.5280947089195251,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145866632461548,0.4964935779571533,0.348580926656723,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273048043251038,0.5148168206214905,0.4891197085380554,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044168949127197,0.3349925875663757,1.5187381505966189,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092078924179077,1.0,1.0,0.3242838084697723,1.0,-3.86761999130249,2.7666029930114746,1.101016879081726,1.89667546749115,0.0,0.0,0.0,200.38162231445312,176.0,0.4228779971599579,-0.0,4626.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455550074577332,0.3695653080940246,0.3346371650695801,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741266965866088,0.5561012029647827,0.5273829698562622,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360408782958984,0.4963661432266235,0.3481592535972595,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488510489463806,0.5147295594215393,0.4885815680027008,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205046653747559,0.3354154527187347,1.518421292304993,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031059265136719,1.0,1.0,0.324303388595581,1.0,-3.8643698692321777,2.764312982559204,1.1000568866729736,1.895141243934632,0.0,0.0,0.0,188.50250244140625,164.0,0.3211709856986999,-0.0,4538.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455550074577332,0.3695653080940246,0.3346371650695801,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741266965866088,0.5561012029647827,0.5273829698562622,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360408782958984,0.4963661432266235,0.3481592535972595,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488510489463806,0.5147295594215393,0.4885815680027008,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205046653747559,0.3354154527187347,1.518421292304993,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031059265136719,1.0,1.0,0.324303388595581,1.0,-3.8643698692321777,2.764312982559204,1.1000568866729736,1.895141243934632,0.0,0.0,0.0,188.50250244140625,164.0,0.3211709856986999,-0.0,4538.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643566966056824,0.3692429065704345,0.3339132368564605,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932792782783508,0.5558038949966431,0.526648223400116,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960041344165802,0.4961932301521301,0.347705990076065,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716947674751282,0.5146180987358093,0.488020658493042,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384737968444824,0.3358480930328369,1.5181478261947632,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969538331031799,1.0,1.0,0.3243229687213897,1.0,-3.861064910888672,2.7619900703430176,1.0990748405456543,1.8935799598693848,0.0,0.0,0.0,176.6033172607422,182.0,0.2616030275821686,-0.0,4450.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643566966056824,0.3692429065704345,0.3339132368564605,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932792782783508,0.5558038949966431,0.526648223400116,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960041344165802,0.4961932301521301,0.347705990076065,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716947674751282,0.5146180987358093,0.488020658493042,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384737968444824,0.3358480930328369,1.5181478261947632,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969538331031799,1.0,1.0,0.3243229687213897,1.0,-3.861064910888672,2.7619900703430176,1.0990748405456543,1.8935799598693848,0.0,0.0,0.0,176.6033172607422,182.0,0.2616030275821686,-0.0,4450.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648450374603271,0.369076669216156,0.333754688501358,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937549233436584,0.5556492209434509,0.5264922976493835,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606959223747252,0.4960930943489074,0.3476306498050689,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723267555236816,0.514556348323822,0.4879516661167145,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392059206962585,0.3360692858695984,1.5190635919570925,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973886489868164,1.0,1.0,0.3243327736854553,1.0,-3.861606597900391,2.7623367309570312,1.0992697477340698,1.8937164545059204,0.0,0.0,0.0,176.2847900390625,182.0,0.2682402431964874,-0.0,4449.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
