time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8602994084358215,0.3688886761665344,0.333690345287323,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.989660143852234,0.5554767847061157,0.5264376997947693,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553710222244264,0.495967835187912,0.3476254642009735,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673851728439332,0.5144766569137573,0.4879840016365051,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353278040885925,0.3362801074981689,1.5204955339431765,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989845633506775,1.0,1.0,0.3243327736854553,1.0,-3.86321759223938,2.763434171676636,1.099783420562744,1.8944333791732788,0.0,0.0,0.0,178.85986328125,200.0,0.3671098947525024,-0.0,4471.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444236516952515,0.3684365451335907,0.3336771428585052,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731801748275756,0.5550673604011536,0.5264613032341003,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350797533988952,0.4956311881542206,0.3476981818675995,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480932950973512,0.514251708984375,0.4881806969642639,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211166262626648,0.3366537690162658,1.5240721702575684,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045970559120178,1.0,1.0,0.3243328332901001,1.0,-3.867856979370117,2.76659631729126,1.101260781288147,1.896535396575928,0.0,0.0,0.0,188.91378784179688,218.0,0.4503321349620819,-0.0,4551.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444236516952515,0.3684365451335907,0.3336771428585052,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731801748275756,0.5550673604011536,0.5264613032341003,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350797533988952,0.4956311881542206,0.3476981818675995,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480932950973512,0.514251708984375,0.4881806969642639,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211166262626648,0.3366537690162658,1.5240721702575684,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045970559120178,1.0,1.0,0.3243328332901001,1.0,-3.867856979370117,2.76659631729126,1.101260781288147,1.896535396575928,0.0,0.0,0.0,188.91378784179688,218.0,0.4503321349620819,-0.0,4551.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260084986686707,0.3678878843784332,0.3337214291095733,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498851299285888,0.5545719861984253,0.5265571475028992,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101175665855408,0.4951820075511932,0.3478052318096161,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229079484939576,0.513938844203949,0.4884477853775024,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.803122878074646,0.3369583189487457,1.5280711650848389,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120657563209534,1.0,1.0,0.3243328630924225,1.0,-3.873288154602051,2.770296335220337,1.102991819381714,1.89900815486908,0.0,0.0,0.0,202.896240234375,236.0,0.402191013097763,-0.0,4659.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260084986686707,0.3678878843784332,0.3337214291095733,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498851299285888,0.5545719861984253,0.5265571475028992,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101175665855408,0.4951820075511932,0.3478052318096161,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229079484939576,0.513938844203949,0.4884477853775024,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.803122878074646,0.3369583189487457,1.5280711650848389,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120657563209534,1.0,1.0,0.3243328630924225,1.0,-3.873288154602051,2.770296335220337,1.102991819381714,1.89900815486908,0.0,0.0,0.0,202.896240234375,236.0,0.402191013097763,-0.0,4659.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073602318763733,0.3670738339424133,0.3336763978004455,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242364168167114,0.5538145303726196,0.5265648365020752,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877936601638794,0.4944480657577514,0.3478304445743561,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991034626960754,0.5133606791496277,0.488624095916748,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843214869499207,0.3370046317577362,1.5316890478134155,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203678488731384,1.0,1.0,0.3243047893047333,1.0,-3.877843379974365,2.773491859436035,1.1043516397476196,1.9012105464935305,0.0,0.0,0.0,219.1233062744141,254.0,-0.7484009861946106,-0.0,4780.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073602318763733,0.3670738339424133,0.3336763978004455,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242364168167114,0.5538145303726196,0.5265648365020752,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877936601638794,0.4944480657577514,0.3478304445743561,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991034626960754,0.5133606791496277,0.488624095916748,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843214869499207,0.3370046317577362,1.5316890478134155,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203678488731384,1.0,1.0,0.3243047893047333,1.0,-3.877843379974365,2.773491859436035,1.1043516397476196,1.9012105464935305,0.0,0.0,0.0,219.1233062744141,254.0,-0.7484009861946106,-0.0,4780.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884905934333801,0.3659090995788574,0.3333647847175598,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901003122329712,0.5526967644691467,0.5262875556945801,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673636317253113,0.493338018655777,0.3476326167583465,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783114552497864,0.5124165415763855,0.4885101318359375,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668040990829468,0.3366651535034179,1.53386127948761,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288241386413574,1.0,1.0,0.324276715517044,1.0,-3.879377841949463,2.774633407592773,1.1047443151474,1.9020321369171145,0.0,0.0,0.0,236.73208618164065,272.0,-3.1855154037475586,-0.0,4901.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884905934333801,0.3659090995788574,0.3333647847175598,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901003122329712,0.5526967644691467,0.5262875556945801,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673636317253113,0.493338018655777,0.3476326167583465,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783114552497864,0.5124165415763855,0.4885101318359375,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668040990829468,0.3366651535034179,1.53386127948761,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288241386413574,1.0,1.0,0.324276715517044,1.0,-3.879377841949463,2.774633407592773,1.1047443151474,1.9020321369171145,0.0,0.0,0.0,236.73208618164065,272.0,-3.1855154037475586,-0.0,4901.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797271609306335,0.3652249276638031,0.3331225514411926,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910301923751831,0.5520296692848206,0.5260528326034546,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580895066261292,0.4926700294017792,0.3474591970443725,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687978386878967,0.511833906173706,0.48835489153862,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588281035423279,0.3363753855228424,1.5344361066818235,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330102324485779,1.0,1.0,0.3242626786231994,1.0,-3.8791017532348633,2.7744951248168945,1.1046065092086792,1.9019571542739868,0.0,0.0,0.0,245.80165100097656,272.0,-4.528486251831055,-0.0,4960.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715044617652893,0.3644881546497345,0.3328347206115722,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816437125205994,0.5513054728507996,0.5257663726806641,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494822382926941,0.491942286491394,0.3472455143928528,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599401712417603,0.511193037033081,0.4881465137004852,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.751416802406311,0.3360224366188049,1.5347340106964111,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371469140052795,1.0,1.0,0.3243247866630554,1.0,-3.878262519836426,2.77371883392334,1.1045438051223757,1.9013772010803225,0.0,0.0,0.0,254.96006774902344,275.0,-5.466252326965332,-0.0,5019.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616561651229858,0.3628846108913421,0.3318735659122467,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705219626426697,0.5497068166732788,0.5247719883918762,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393462896347046,0.4903307855129242,0.3465020656585693,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495516777038574,0.5097575187683105,0.4873048663139343,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427383661270142,0.3351527452468872,1.5332555770874023,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412180304527283,1.0,1.0,0.3244489729404449,1.0,-3.872230052947998,2.769153356552124,1.103076696395874,1.8982688188552856,0.0,0.0,0.0,266.1640930175781,263.0,-7.450441360473633,-0.0,5075.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616561651229858,0.3628846108913421,0.3318735659122467,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705219626426697,0.5497068166732788,0.5247719883918762,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393462896347046,0.4903307855129242,0.3465020656585693,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495516777038574,0.5097575187683105,0.4873048663139343,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427383661270142,0.3351527452468872,1.5332555770874023,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412180304527283,1.0,1.0,0.3244489729404449,1.0,-3.872230052947998,2.769153356552124,1.103076696395874,1.8982688188552856,0.0,0.0,0.0,266.1640930175781,263.0,-7.450441360473633,-0.0,5075.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600190043449402,0.3611593544483185,0.3303845226764679,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690474629402161,0.5479472279548645,0.5231892466545105,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379107713699341,0.4885542392730713,0.3453201353549957,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481941223144531,0.5081576704978943,0.4858710169792175,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416098117828369,0.334118127822876,1.528941631317139,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392963767051697,1.0,1.0,0.3245731294155121,1.0,-3.860201835632324,2.760506629943848,1.099695086479187,1.8924309015274048,0.0,0.0,0.0,266.23797607421875,251.0,-9.671897888183594,-0.0,5039.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600190043449402,0.3611593544483185,0.3303845226764679,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690474629402161,0.5479472279548645,0.5231892466545105,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379107713699341,0.4885542392730713,0.3453201353549957,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481941223144531,0.5081576704978943,0.4858710169792175,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416098117828369,0.334118127822876,1.528941631317139,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392963767051697,1.0,1.0,0.3245731294155121,1.0,-3.860201835632324,2.760506629943848,1.099695086479187,1.8924309015274048,0.0,0.0,0.0,266.23797607421875,251.0,-9.671897888183594,-0.0,5039.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624430656433105,0.3593664765357971,0.328612744808197,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723685145378113,0.5460755228996277,0.5212676525115967,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407808542251587,0.4866637885570526,0.3438863158226013,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513039946556091,0.506443202495575,0.4840957522392273,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442166805267334,0.3329817056655884,1.523050308227539,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345148921012878,1.0,1.0,0.3252816200256347,1.0,-3.8448078632354736,2.7475807666778564,1.0972270965576172,1.8830220699310305,0.0,0.0,0.0,260.4786682128906,239.0,-8.60226058959961,-0.0,4954.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624430656433105,0.3593664765357971,0.328612744808197,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723685145378113,0.5460755228996277,0.5212676525115967,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407808542251587,0.4866637885570526,0.3438863158226013,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513039946556091,0.506443202495575,0.4840957522392273,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442166805267334,0.3329817056655884,1.523050308227539,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345148921012878,1.0,1.0,0.3252816200256347,1.0,-3.8448078632354736,2.7475807666778564,1.0972270965576172,1.8830220699310305,0.0,0.0,0.0,260.4786682128906,239.0,-8.60226058959961,-0.0,4954.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671619057655334,0.3575198054313659,0.3266885280609131,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783959150314331,0.5441118478775024,0.5191484093666077,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460837006568909,0.4846786856651306,0.3423047959804535,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569520115852356,0.5046342015266418,0.4821202754974365,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489482760429382,0.331772118806839,1.5162914991378784,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281785607337952,1.0,1.0,0.325990080833435,1.0,-3.827529430389404,2.733327627182007,1.0942020416259766,1.8727056980133057,0.0,0.0,0.0,251.8280029296875,227.0,-8.62606143951416,-0.0,4846.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671619057655334,0.3575198054313659,0.3266885280609131,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783959150314331,0.5441118478775024,0.5191484093666077,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460837006568909,0.4846786856651306,0.3423047959804535,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569520115852356,0.5046342015266418,0.4821202754974365,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489482760429382,0.331772118806839,1.5162914991378784,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281785607337952,1.0,1.0,0.325990080833435,1.0,-3.827529430389404,2.733327627182007,1.0942020416259766,1.8727056980133057,0.0,0.0,0.0,251.8280029296875,227.0,-8.62606143951416,-0.0,4846.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701370716094971,0.3565717935562134,0.3256836235523224,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821331262588501,0.5430927276611328,0.5180315971374512,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493945002555847,0.4836474657058716,0.341470867395401,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604661822319031,0.5036917924880981,0.4810746312141418,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518945336341858,0.3311400413513183,1.512681484222412,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246516346931458,1.0,1.0,0.3263443112373352,1.0,-3.8183705806732178,2.725856065750122,1.0925143957138062,1.867319703102112,0.0,0.0,0.0,246.88748168945312,227.0,-8.969454765319824,-0.0,4787.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734413146972656,0.3556072413921356,0.3246548473834991,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862541913986206,0.5420493483543396,0.5168823599815369,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.853064775466919,0.4825912117958069,0.340612381696701,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643551468849182,0.5027246475219727,0.4799961745738983,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551587820053101,0.3304904997348785,1.5089479684829712,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209628820419312,1.0,1.0,0.327022910118103,1.0,-3.808926343917847,2.7171311378479004,1.0917952060699463,1.860745429992676,0.0,0.0,0.0,241.7000427246093,215.0,-7.695759773254394,-0.0,4726.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781530618667603,0.3543471992015838,0.3233025074005127,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920873999595642,0.5406765937805176,0.5153627991676331,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.858299195766449,0.4812009036540985,0.3394767940044403,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698880076408386,0.5014488101005554,0.4785667359828949,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598116993904114,0.3296325802803039,1.503989577293396,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160271406173706,1.0,1.0,0.3278961181640625,1.0,-3.796417474746704,2.7055859565734863,1.0908315181732178,1.8520368337631223,0.0,0.0,0.0,234.75621032714844,215.0,-6.271278381347656,-0.0,4644.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809788584709167,0.3536381721496582,0.3225407600402832,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955649733543396,0.5398997068405151,0.5145026445388794,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614436984062195,0.4804138243198395,0.3388338088989258,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732032775878906,0.5007252097129822,0.4777560532093048,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626058459281921,0.3291456401348114,1.5011751651763916,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132167220115662,1.0,1.0,0.328380137681961,1.0,-3.789330005645752,2.6990909576416016,1.0902389287948608,1.84714150428772,0.0,0.0,0.0,230.8116607666016,203.0,-5.911376953125,-0.0,4599.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896547317504883,0.3516074419021606,0.3203621804714203,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062362313270568,0.5376609563827515,0.5120291113853455,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711453676223755,0.4781445860862732,0.3369839787483215,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833882212638855,0.498634397983551,0.475419670343399,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712225914001465,0.3277370929718017,1.4930646419525146,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051308155059814,1.0,1.0,0.3297373652458191,1.0,-3.768935203552246,2.6805639266967773,1.0883713960647583,1.833170771598816,0.0,0.0,0.0,219.55123901367188,191.0,-5.794239044189453,-0.0,4468.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896547317504883,0.3516074419021606,0.3203621804714203,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062362313270568,0.5376609563827515,0.5120291113853455,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711453676223755,0.4781445860862732,0.3369839787483215,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833882212638855,0.498634397983551,0.475419670343399,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712225914001465,0.3277370929718017,1.4930646419525146,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051308155059814,1.0,1.0,0.3297373652458191,1.0,-3.768935203552246,2.6805639266967773,1.0883713960647583,1.833170771598816,0.0,0.0,0.0,219.55123901367188,191.0,-5.794239044189453,-0.0,4468.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994679808616638,0.3495113551616668,0.3181187510490417,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192215204238892,0.5353298783302307,0.5094621777534485,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822259306907654,0.4757809340953827,0.3350633978843689,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949318528175354,0.4964490234851837,0.4729878306388855,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810539603233337,0.3262614011764526,1.484624981880188,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967824697494507,1.0,1.0,0.331528753042221,1.0,-3.7477543354034415,2.6601102352142334,1.087644338607788,1.8173640966415403,0.0,0.0,0.0,208.10125732421875,179.0,-4.120752334594727,-0.0,4335.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994679808616638,0.3495113551616668,0.3181187510490417,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192215204238892,0.5353298783302307,0.5094621777534485,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822259306907654,0.4757809340953827,0.3350633978843689,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949318528175354,0.4964490234851837,0.4729878306388855,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810539603233337,0.3262614011764526,1.484624981880188,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967824697494507,1.0,1.0,0.331528753042221,1.0,-3.7477543354034415,2.6601102352142334,1.087644338607788,1.8173640966415403,0.0,0.0,0.0,208.10125732421875,179.0,-4.120752334594727,-0.0,4335.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104168772697449,0.3473547995090484,0.315818578004837,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344159364700316,0.5329116582870483,0.5068106055259705,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948427438735962,0.4733295440673828,0.3330795764923095,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081231951713562,0.4941740930080414,0.4704689681529999,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922310829162598,0.3247210383415222,1.475883722305298,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882168054580688,1.0,1.0,0.333320140838623,1.0,-3.725860118865967,2.639201641082764,1.0866584777832031,1.8011877536773682,0.0,0.0,0.0,196.5492401123047,167.0,-3.768770694732666,-0.0,4201.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104168772697449,0.3473547995090484,0.315818578004837,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344159364700316,0.5329116582870483,0.5068106055259705,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948427438735962,0.4733295440673828,0.3330795764923095,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081231951713562,0.4941740930080414,0.4704689681529999,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922310829162598,0.3247210383415222,1.475883722305298,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882168054580688,1.0,1.0,0.333320140838623,1.0,-3.725860118865967,2.639201641082764,1.0866584777832031,1.8011877536773682,0.0,0.0,0.0,196.5492401123047,167.0,-3.768770694732666,-0.0,4201.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161402940750122,0.3462529182434082,0.3146466612815857,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426498413085938,0.53166663646698,0.5054514408111572,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017837643623352,0.4720682203769684,0.33206307888031,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158951044082642,0.4930000901222229,0.4691754877567291,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983717322349548,0.3239242136478424,1.4713950157165527,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.683857798576355,1.0,1.0,0.3342158198356628,1.0,-3.714634418487549,2.62858510017395,1.0860493183135986,1.7929973602294922,0.0,0.0,0.0,190.7528839111328,167.0,-3.96320390701294,-0.0,4134.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221023082733154,0.3451394736766815,0.3134632706642151,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511966109275818,0.5303992033004761,0.5040711760520935,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.90943443775177,0.4707852303981781,0.3310312330722809,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.924464762210846,0.4918034076690674,0.4678605496883392,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049090504646301,0.3231106400489807,1.4668312072753906,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794525980949402,1.0,1.0,0.3352482914924621,1.0,-3.703234910964966,2.6174278259277344,1.0858070850372314,1.7843213081359863,0.0,0.0,0.0,184.9515991210937,155.0,-3.57576060295105,-0.0,4067.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352285027503967,0.342875212430954,0.3110638558864593,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689040184020996,0.5278005599975586,0.5012492537498474,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278061985969543,0.4681613445281982,0.3289254009723663,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435271620750428,0.4893450438976288,0.465168297290802,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187357187271118,0.3214345574378967,1.4574817419052124,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705045104026794,1.0,1.0,0.3373132646083832,1.0,-3.679930686950684,2.594767570495605,1.085163116455078,1.766777515411377,0.0,0.0,0.0,173.3338165283203,143.0,-3.1788697242736816,-0.0,3931.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352285027503967,0.342875212430954,0.3110638558864593,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689040184020996,0.5278005599975586,0.5012492537498474,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278061985969543,0.4681613445281982,0.3289254009723663,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435271620750428,0.4893450438976288,0.465168297290802,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187357187271118,0.3214345574378967,1.4574817419052124,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705045104026794,1.0,1.0,0.3373132646083832,1.0,-3.679930686950684,2.594767570495605,1.085163116455078,1.766777515411377,0.0,0.0,0.0,173.3338165283203,143.0,-3.1788697242736816,-0.0,3931.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508262038230896,0.3405530452728271,0.3086157143115997,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867913722991944,0.5251144170761108,0.4983471930027008,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949226975440979,0.4654608964920044,0.326767235994339,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.96424400806427,0.4867984056472778,0.4623948335647583,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.834079921245575,0.3196911513805389,1.4478400945663452,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613759994506836,1.0,1.0,0.3393782079219818,1.0,-3.6559598445892334,2.5717549324035645,1.084204912185669,1.7489497661590576,0.0,0.0,0.0,161.7081756591797,146.0,-3.58536696434021,-0.0,3796.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508262038230896,0.3405530452728271,0.3086157143115997,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867913722991944,0.5251144170761108,0.4983471930027008,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949226975440979,0.4654608964920044,0.326767235994339,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.96424400806427,0.4867984056472778,0.4623948335647583,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.834079921245575,0.3196911513805389,1.4478400945663452,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613759994506836,1.0,1.0,0.3393782079219818,1.0,-3.6559598445892334,2.5717549324035645,1.084204912185669,1.7489497661590576,0.0,0.0,0.0,161.7081756591797,146.0,-3.58536696434021,-0.0,3796.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.855933427810669,0.3381640017032623,0.3063635528087616,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921752214431764,0.522340714931488,0.4956291615962982,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560116529464722,0.4626831710338592,0.324752539396286,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707039594650269,0.4841634929180145,0.4598048031330108,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392526507377625,0.3178780078887939,1.4391556978225708,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562753915786743,1.0,1.0,0.3416771590709686,1.0,-3.633987665176392,2.5493721961975098,1.0846153497695925,1.7314510345458984,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091200828552246,-0.0,3710.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
