time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422277569770813,0.2836186587810516,0.2573063969612121,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902172684669496,0.4572684466838836,0.4344264566898346,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480933547019958,0.3988754749298095,0.2803347408771515,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665419459342957,0.4214831888675689,0.400793969631195,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312621712684631,0.2719328105449676,1.2326487302780151,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658745765686035,1.0,1.0,0.3941194415092468,1.0,-3.128634452819824,2.059910535812378,1.0687237977981567,1.3543347120285034,0.0,0.0,0.0,118.8603515625,98.0,-10.333942413330078,-0.0,2378.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486780524253845,0.2802238762378692,0.2541485726833343,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969910979270936,0.4530225098133087,0.4303205907344818,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570339322090148,0.394793152809143,0.2774098813533783,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747970104217528,0.4173775613307953,0.3968158960342407,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377185463905334,0.2689156532287597,1.2185554504394531,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325927734375,296.94244384765625,291.0400085449219,1.0,0.5584758520126343,1.0,1.0,0.3975526392459869,1.0,-3.094655036926269,2.0289876461029053,1.0656673908233645,1.331023097038269,0.0,0.0,0.0,113.64136505126952,116.0,-13.545736312866213,-0.0,2287.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486780524253845,0.2802238762378692,0.2541485726833343,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969910979270936,0.4530225098133087,0.4303205907344818,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570339322090148,0.394793152809143,0.2774098813533783,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747970104217528,0.4173775613307953,0.3968158960342407,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377185463905334,0.2689156532287597,1.2185554504394531,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325927734375,296.94244384765625,291.0400085449219,1.0,0.5584758520126343,1.0,1.0,0.3975526392459869,1.0,-3.094655036926269,2.0289876461029053,1.0656673908233645,1.331023097038269,0.0,0.0,0.0,113.64136505126952,116.0,-13.545736312866213,-0.0,2287.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307633996009827,0.2767289280891418,0.2512761950492859,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.97952139377594,0.4486645460128784,0.4265010058879852,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9336360096931458,0.3906071782112121,0.2747027575969696,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.95336651802063,0.4131619930267334,0.3931263983249664,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204756379127502,0.265803575515747,1.2059085369110107,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,291.0250244140625,296.9377136230469,291.0312805175781,1.0,0.5576141476631165,1.0,1.0,0.4017989039421081,1.0,-3.063711166381836,1.9979645013809204,1.0657466650009155,1.306928277015686,0.0,0.0,0.0,118.4374542236328,134.0,-12.22658348083496,-0.0,2256.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307633996009827,0.2767289280891418,0.2512761950492859,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.97952139377594,0.4486645460128784,0.4265010058879852,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9336360096931458,0.3906071782112121,0.2747027575969696,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.95336651802063,0.4131619930267334,0.3931263983249664,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204756379127502,0.265803575515747,1.2059085369110107,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,291.0250244140625,296.9377136230469,291.0312805175781,1.0,0.5576141476631165,1.0,1.0,0.4017989039421081,1.0,-3.063711166381836,1.9979645013809204,1.0657466650009155,1.306928277015686,0.0,0.0,0.0,118.4374542236328,134.0,-12.22658348083496,-0.0,2256.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031764626502991,0.2731219530105591,0.2485205382108688,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9458260536193848,0.4441894292831421,0.4227991998195648,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981552720069885,0.3863113522529602,0.2720876336097717,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164195656776428,0.4088299572467804,0.389555424451828,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924880385398865,0.2625818848609924,1.1938592195510864,291.02301025390625,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.02252197265625,1.0,0.56019127368927,1.0,1.0,0.4060451686382293,1.0,-3.034025192260742,1.967899203300476,1.066125988960266,1.2835479974746704,0.0,0.0,0.0,129.03775024414062,152.0,-12.393632888793944,-0.0,2257.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031764626502991,0.2731219530105591,0.2485205382108688,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9458260536193848,0.4441894292831421,0.4227991998195648,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981552720069885,0.3863113522529602,0.2720876336097717,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164195656776428,0.4088299572467804,0.389555424451828,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924880385398865,0.2625818848609924,1.1938592195510864,291.02301025390625,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.02252197265625,1.0,0.56019127368927,1.0,1.0,0.4060451686382293,1.0,-3.034025192260742,1.967899203300476,1.066125988960266,1.2835479974746704,0.0,0.0,0.0,129.03775024414062,152.0,-12.393632888793944,-0.0,2257.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7880373001098633,0.271275132894516,0.2471531182527542,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262527227401732,0.4419054090976715,0.4209568202495575,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814645409584045,0.3841201364994049,0.2707884311676025,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985724449157715,0.4066179692745209,0.3877788484096527,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777262330055237,0.2609278261661529,1.187888264656067,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622902512550354,1.0,1.0,0.4081682860851288,1.0,-3.0192909240722656,1.953028917312622,1.0662620067596436,1.2719998359680176,0.0,0.0,0.0,135.6610870361328,152.0,-12.978476524353027,-0.0,2265.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7735300064086914,0.269402265548706,0.2457830607891082,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.907629132270813,0.439592570066452,0.4191093444824219,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656209707260132,0.3819024562835693,0.2694870233535766,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822269439697266,0.4043774306774139,0.385997474193573,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637303471565247,0.2592467665672302,1.1819026470184326,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.0085144042969,296.9267883300781,291.013916015625,1.0,0.5647434592247009,1.0,1.0,0.4107595682144165,1.0,-3.00452184677124,1.9370120763778689,1.0675097703933716,1.2593170404434204,0.0,0.0,0.0,142.87521362304688,170.0,-11.376786231994627,-0.0,2276.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747775137424469,0.2655995786190033,0.2430314123630523,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767504096031189,0.4349008798599243,0.4153940975666046,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8376993536949158,0.3774090409278869,0.2668745219707489,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529818058013916,0.399830162525177,0.3824144601821899,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391088008880615,0.2558185458183288,1.1698410511016846,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703850388526917,1.0,1.0,0.4159421324729919,1.0,-2.9748013019561768,1.904953956604004,1.0698473453521729,1.2339669466018677,0.0,0.0,0.0,158.54107666015625,173.0,-8.615280151367188,-0.0,2302.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747775137424469,0.2655995786190033,0.2430314123630523,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767504096031189,0.4349008798599243,0.4153940975666046,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8376993536949158,0.3774090409278869,0.2668745219707489,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529818058013916,0.399830162525177,0.3824144601821899,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391088008880615,0.2558185458183288,1.1698410511016846,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703850388526917,1.0,1.0,0.4159421324729919,1.0,-2.9748013019561768,1.904953956604004,1.0698473453521729,1.2339669466018677,0.0,0.0,0.0,158.54107666015625,173.0,-8.615280151367188,-0.0,2302.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322115898132324,0.2617351114749908,0.2400250881910324,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580505847930908,0.4301277995109558,0.4113954305648803,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207833766937256,0.3728467524051666,0.2640606760978699,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355184197425842,0.3952020108699798,0.3785482048988342,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240934371948242,0.2523141205310821,1.1564483642578125,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572165846824646,1.0,1.0,0.421124666929245,1.0,-2.942255973815918,1.8715178966522217,1.0707380771636963,1.2079122066497805,0.0,0.0,0.0,168.93067932128906,161.0,-8.219385147094727,-0.0,2297.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322115898132324,0.2617351114749908,0.2400250881910324,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580505847930908,0.4301277995109558,0.4113954305648803,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207833766937256,0.3728467524051666,0.2640606760978699,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355184197425842,0.3952020108699798,0.3785482048988342,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240934371948242,0.2523141205310821,1.1564483642578125,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572165846824646,1.0,1.0,0.421124666929245,1.0,-2.942255973815918,1.8715178966522217,1.0707380771636963,1.2079122066497805,0.0,0.0,0.0,168.93067932128906,161.0,-8.219385147094727,-0.0,2297.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267988324165344,0.2578542232513428,0.2366380542516708,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522860407829285,0.4253039956092834,0.4069671034812927,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.815169632434845,0.3682512938976288,0.2609407007694244,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300015926361084,0.3905244767665863,0.3742534220218658,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188311815261841,0.2487697154283523,1.1410611867904663,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675853490829468,1.0,1.0,0.4269477128982544,1.0,-2.905458450317383,1.834289312362671,1.071169137954712,1.1790248155593872,0.0,0.0,0.0,169.7450408935547,149.0,-5.412153720855713,-0.0,2236.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267988324165344,0.2578542232513428,0.2366380542516708,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522860407829285,0.4253039956092834,0.4069671034812927,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.815169632434845,0.3682512938976288,0.2609407007694244,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300015926361084,0.3905244767665863,0.3742534220218658,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188311815261841,0.2487697154283523,1.1410611867904663,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675853490829468,1.0,1.0,0.4269477128982544,1.0,-2.905458450317383,1.834289312362671,1.071169137954712,1.1790248155593872,0.0,0.0,0.0,169.7450408935547,149.0,-5.412153720855713,-0.0,2236.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266364097595215,0.2540012896060943,0.2330636233091354,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531075119972229,0.4204677939414978,0.4023038744926452,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156500458717346,0.3636635243892669,0.2576610147953033,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306010961532593,0.3858361542224884,0.3697250187397003,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188268303871155,0.245227500796318,1.1246172189712524,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596378445625305,1.0,1.0,0.4327707588672638,1.0,-2.866408586502075,1.7961211204528809,1.070287585258484,1.1496585607528689,0.0,0.0,0.0,164.98934936523438,137.0,-4.000787258148193,-0.0,2146.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266364097595215,0.2540012896060943,0.2330636233091354,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531075119972229,0.4204677939414978,0.4023038744926452,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156500458717346,0.3636635243892669,0.2576610147953033,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306010961532593,0.3858361542224884,0.3697250187397003,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188268303871155,0.245227500796318,1.1246172189712524,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596378445625305,1.0,1.0,0.4327707588672638,1.0,-2.866408586502075,1.7961211204528809,1.070287585258484,1.1496585607528689,0.0,0.0,0.0,164.98934936523438,137.0,-4.000787258148193,-0.0,2146.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278013229370117,0.2520837783813476,0.2312391251325607,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550803065299988,0.4180444478988647,0.399919182062149,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173418045043945,0.3613718152046203,0.2559871673583984,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323503732681274,0.383487731218338,0.3674086332321167,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200827598571777,0.243459016084671,1.1161763668060305,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548515915870667,1.0,1.0,0.4356822967529297,1.0,-2.846408605575561,1.776930570602417,1.0694780349731443,1.1349701881408691,0.0,0.0,0.0,161.37355041503906,137.0,-3.6547136306762695,-0.0,2095.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295960783958435,0.2501707971096039,0.2293985784053802,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.857862651348114,0.4156169295310974,0.3975091576576233,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197545409202576,0.3590807914733886,0.2542980015277862,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348422050476074,0.3811359107494354,0.3650675415992737,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219635248184204,0.2416920512914657,1.1076403856277466,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.549687922000885,1.0,1.0,0.4387511312961578,1.0,-2.8261969089508057,1.7573716640472412,1.068825125694275,1.1199592351913452,0.0,0.0,0.0,157.21212768554688,125.0,-2.660327672958374,-0.0,2041.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347939014434814,0.2463588267564773,0.2256878465414047,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655511140823364,0.4107521474361419,0.3926345109939575,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263846039772034,0.3545038104057312,0.2508895993232727,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417599201202393,0.3764247000217438,0.3603329360485077,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272766828536987,0.2381639033555984,1.090382099151611,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385326147079468,1.0,1.0,0.4448888301849365,1.0,-2.7853503227233887,1.7183398008346558,1.067010521888733,1.0901111364364624,0.0,0.0,0.0,147.7699432373047,113.0,-0.7845049500465393,-0.0,1930.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347939014434814,0.2463588267564773,0.2256878465414047,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655511140823364,0.4107521474361419,0.3926345109939575,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263846039772034,0.3545038104057312,0.2508895993232727,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417599201202393,0.3764247000217438,0.3603329360485077,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272766828536987,0.2381639033555984,1.090382099151611,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385326147079468,1.0,1.0,0.4448888301849365,1.0,-2.7853503227233887,1.7183398008346558,1.067010521888733,1.0901111364364624,0.0,0.0,0.0,147.7699432373047,113.0,-0.7845049500465393,-0.0,1930.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419735789299011,0.2425577789545059,0.2219538241624832,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758841753005981,0.4058696031570434,0.3877074420452118,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352156281471252,0.3499286472797394,0.2474561184644699,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511112928390503,0.3716991245746612,0.3555489480495453,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344537973403931,0.2346390932798385,1.0729693174362185,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266023874282837,1.0,1.0,0.4510265290737152,1.0,-2.7441389560699463,1.6796096563339231,1.064529299736023,1.0606402158737185,0.0,0.0,0.0,137.40640258789062,101.0,0.3925899267196655,-0.0,1818.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419735789299011,0.2425577789545059,0.2219538241624832,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758841753005981,0.4058696031570434,0.3877074420452118,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352156281471252,0.3499286472797394,0.2474561184644699,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511112928390503,0.3716991245746612,0.3555489480495453,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344537973403931,0.2346390932798385,1.0729693174362185,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266023874282837,1.0,1.0,0.4510265290737152,1.0,-2.7441389560699463,1.6796096563339231,1.064529299736023,1.0606402158737185,0.0,0.0,0.0,137.40640258789062,101.0,0.3925899267196655,-0.0,1818.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512847185134888,0.2387602627277374,0.218204379081726,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889526128768921,0.4009639322757721,0.3827384114265442,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464415669441223,0.3453510403633117,0.2440058290958404,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.863085150718689,0.3669545948505401,0.3507267534732818,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436337471008301,0.2311121374368667,1.0554530620574951,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141287446022034,1.0,1.0,0.4572041928768158,1.0,-2.702670097351074,1.641157627105713,1.061512470245361,1.0314997434616089,0.0,0.0,0.0,126.53607940673828,89.0,1.5820640325546265,-0.0,1705.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512847185134888,0.2387602627277374,0.218204379081726,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889526128768921,0.4009639322757721,0.3827384114265442,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464415669441223,0.3453510403633117,0.2440058290958404,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.863085150718689,0.3669545948505401,0.3507267534732818,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436337471008301,0.2311121374368667,1.0554530620574951,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141287446022034,1.0,1.0,0.4572041928768158,1.0,-2.702670097351074,1.641157627105713,1.061512470245361,1.0314997434616089,0.0,0.0,0.0,126.53607940673828,89.0,1.5820640325546265,-0.0,1705.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631962895393372,0.2349626868963241,0.214444488286972,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051288366317748,0.3960334956645965,0.3777345418930053,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606485724449158,0.3407683670520782,0.2405439019203186,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781783580780029,0.3621892929077148,0.3458736538887024,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553166151046753,0.2275796979665756,1.037860631942749,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012423396110535,1.0,1.0,0.4633818566799164,1.0,-2.661005973815918,1.603110432624817,1.0578956604003906,1.0028026103973389,0.0,0.0,0.0,115.39876556396484,77.0,2.7492287158966064,-0.0,1594.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631962895393372,0.2349626868963241,0.214444488286972,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051288366317748,0.3960334956645965,0.3777345418930053,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606485724449158,0.3407683670520782,0.2405439019203186,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781783580780029,0.3621892929077148,0.3458736538887024,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553166151046753,0.2275796979665756,1.037860631942749,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012423396110535,1.0,1.0,0.4633818566799164,1.0,-2.661005973815918,1.603110432624817,1.0578956604003906,1.0028026103973389,0.0,0.0,0.0,115.39876556396484,77.0,2.7492287158966064,-0.0,1594.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703763842582703,0.2330631166696548,0.2125612199306488,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152660965919496,0.3935581743717193,0.3752201795578003,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691709637641907,0.3384738862514496,0.2388087660074234,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871466517448425,0.3597978353500366,0.3434359729290008,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623656988143921,0.2258105725049972,1.029038429260254,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946607649326324,1.0,1.0,0.4664706885814667,1.0,-2.640106439590454,1.5842429399490356,1.055863618850708,0.9886236786842346,0.0,0.0,0.0,109.765869140625,77.0,3.3538930416107178,-0.0,1540.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785203456878662,0.2311627119779586,0.2106764465570449,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271092414855956,0.3910765349864959,0.3726989924907684,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788149952888489,0.3361769020557403,0.2370713353157043,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.897200882434845,0.3574007451534271,0.3409921526908874,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.770383894443512,0.2240393012762069,1.020202875137329,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880010783672333,1.0,1.0,0.4694687724113464,1.0,-2.619170904159546,1.5656676292419434,1.053503394126892,0.9747425317764282,0.0,0.0,0.0,104.11585998535156,65.0,3.5892248153686523,-0.0,1486.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983646988868713,0.2273565977811813,0.2069006115198135,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548932313919068,0.3860907852649688,0.3676336705684662,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022350311279296,0.3315721750259399,0.2335877865552902,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.922848343849182,0.3525862991809845,0.3360836207866668,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.790056049823761,0.2204877138137817,1.002483367919922,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744451344013214,1.0,1.0,0.4754649400711059,1.0,-2.5771713256835938,1.5288407802581787,1.0483306646347046,0.947329580783844,0.0,0.0,0.0,92.77776336669922,53.0,4.2160749435424805,-0.0,1380.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983646988868713,0.2273565977811813,0.2069006115198135,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548932313919068,0.3860907852649688,0.3676336705684662,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022350311279296,0.3315721750259399,0.2335877865552902,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.922848343849182,0.3525862991809845,0.3360836207866668,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.790056049823761,0.2204877138137817,1.002483367919922,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744451344013214,1.0,1.0,0.4754649400711059,1.0,-2.5771713256835938,1.5288407802581787,1.0483306646347046,0.947329580783844,0.0,0.0,0.0,92.77776336669922,53.0,4.2160749435424805,-0.0,1380.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234190940856934,0.2235447764396667,0.2031172066926956,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857009649276732,0.3810770511627197,0.3625390231609344,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361661076545716,0.3269548118114471,0.2300933897495269,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576920866966248,0.3477464914321899,0.3311483860015869,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815713107585907,0.2169243693351745,0.9847009181976318,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605783820152282,1.0,1.0,0.4814611375331878,1.0,-2.5350091457366943,1.4924157857894895,1.0425933599472046,0.9203473925590516,0.0,0.0,0.0,81.41752624511719,56.0,5.4761223793029785,-0.0,1277.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234190940856934,0.2235447764396667,0.2031172066926956,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857009649276732,0.3810770511627197,0.3625390231609344,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361661076545716,0.3269548118114471,0.2300933897495269,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576920866966248,0.3477464914321899,0.3311483860015869,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815713107585907,0.2169243693351745,0.9847009181976318,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605783820152282,1.0,1.0,0.4814611375331878,1.0,-2.5350091457366943,1.4924157857894895,1.0425933599472046,0.9203473925590516,0.0,0.0,0.0,81.41752624511719,56.0,5.4761223793029785,-0.0,1277.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344640135765076,0.2197179496288299,0.1995289772748947,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.997838020324707,0.3760316073894501,0.3576315641403198,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525263905525208,0.3223189413547516,0.2267472594976425,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727099537849426,0.342877447605133,0.3264030218124389,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.826885461807251,0.2133441418409347,0.9678760766983032,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.451224148273468,1.0,1.0,0.4871263802051544,1.0,-2.494853973388672,1.458256721496582,1.0365973711013794,0.8951419591903687,0.0,0.0,0.0,75.5954818725586,74.0,5.665831565856934,-0.0,1204.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344640135765076,0.2197179496288299,0.1995289772748947,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.997838020324707,0.3760316073894501,0.3576315641403198,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525263905525208,0.3223189413547516,0.2267472594976425,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727099537849426,0.342877447605133,0.3264030218124389,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.826885461807251,0.2133441418409347,0.9678760766983032,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.451224148273468,1.0,1.0,0.4871263802051544,1.0,-2.494853973388672,1.458256721496582,1.0365973711013794,0.8951419591903687,0.0,0.0,0.0,75.5954818725586,74.0,5.665831565856934,-0.0,1204.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146418333053589,0.2158387005329132,0.1962372362613678,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782100915908812,0.3709280490875244,0.3530285656452179,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260106086730956,0.317635029554367,0.2236331552267074,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9481017589569092,0.3379530012607574,0.3219640552997589,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070305585861206,0.209718719124794,0.9525561928749084,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491779506206512,1.0,1.0,0.4927916228771209,1.0,-2.457893133163452,1.426357388496399,1.0315358638763428,0.871465802192688,0.0,0.0,0.0,78.84928131103516,92.0,6.799317836761475,-0.0,1174.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
