time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.923916513798758e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001045036406139,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.718597771599889e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001045035969582,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0004957194905728,291.17138671875,294.1499938964844,286.25762939453125,285.7614440917969,289.54522705078125,286.3404846191406,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502045154571533,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.941648750100283e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001046903707901,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.732389349257573e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001046903271344,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004966052365489,291.17144775390625,294.1499938964844,286.24200439453125,285.75787353515625,289.4834899902344,286.3013610839844,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5185134410858154,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.941648750100283e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001046903707901,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.732389349257573e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001046903271344,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004966052365489,291.17144775390625,294.1499938964844,286.24200439453125,285.75787353515625,289.4834899902344,286.3013610839844,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5185134410858154,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.95030495687388e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001047815239871,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.739122520433739e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001047814803314,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004970376612618,291.1714782714844,294.1499938964844,286.2342529296875,285.7559814453125,289.452880859375,286.2857360839844,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526633977890014,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.958782902685924e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001048707999871,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.745715993223712e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001048707563313,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004974611802026,291.1715087890625,294.1499938964844,286.2265014648437,285.75396728515625,289.4224853515625,286.2719421386719,291.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534670114517212,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.975095599656925e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001050425853463,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.758404535707086e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001050425489665,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004982760292477,291.1715393066406,294.1499938964844,286.21112060546875,285.74969482421875,289.3622436523437,286.2482604980469,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5504658222198486,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.975095599656925e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001050425853463,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.758404535707086e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001050425489665,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004982760292477,291.1715393066406,294.1499938964844,286.21112060546875,285.74969482421875,289.3622436523437,286.2482604980469,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5504658222198486,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.98501491267234e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001051470389938,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.766119233565405e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001051470026141,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004987715510651,291.1715393066406,294.1499938964844,286.2013244628906,285.7467041015625,289.3240966796875,286.2350158691406,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560364484786988,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.99039548332803e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001052037041517,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,7.770304364385083e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.000105203660496,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004990402958355,291.1715393066406,294.1499938964844,286.1958312988281,285.7449645996094,289.3027648925781,286.22802734375,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5658559799194336,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001000452612061,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000105352497485,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.781294698361307e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001053524611052,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004997461801394,291.1715393066406,294.1499938964844,286.1805725097656,285.73974609375,289.2440185546875,286.20977783203125,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580806970596313,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001000452612061,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000105352497485,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.781294698361307e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001053524611052,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004997461801394,291.1715393066406,294.1499938964844,286.1805725097656,285.73974609375,289.2440185546875,286.20977783203125,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580806970596313,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001001737327896,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001054877866408,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.791286770952865e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001054877429851,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000500387919601,291.1714782714844,294.1499938964844,286.1653137207031,285.7339782714844,289.1860046386719,286.1927185058594,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595297813415528,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001001737327896,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001054877866408,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.791286770952865e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001054877429851,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000500387919601,291.1714782714844,294.1499938964844,286.1653137207031,285.7339782714844,289.1860046386719,286.1927185058594,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595297813415528,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001002329154289,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001055501052178,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.795889541739598e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000105550068838,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0005006835563108,291.17144775390625,294.1499938964844,286.1576538085937,285.7308654785156,289.15728759765625,286.1844482421875,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602367639541626,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001002886710921,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001056088221957,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.800226740073413e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000105608785816,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0005009620799683,291.1714172363281,294.1499938964844,286.1499938964844,285.72760009765625,289.1287536621094,286.17633056640625,291.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609321117401123,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001004002842819,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.000105726358015,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.808907685102895e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001057263216353,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0005015195929445,291.1713256835937,294.1499938964844,286.1346130371094,285.7205505371094,289.0722351074219,286.1602783203125,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.623020648956299,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001004002842819,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.000105726358015,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.808907685102895e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001057263216353,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0005015195929445,291.1713256835937,294.1499938964844,286.1346130371094,285.7205505371094,289.0722351074219,286.1602783203125,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.623020648956299,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001005161830107,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001058484049281,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.817921868991107e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001058483685483,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0005020985845476,291.1711730957031,294.1499938964844,286.119140625,285.7127990722656,289.01641845703125,286.1444091796875,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6368815898895264,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001005161830107,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001058484049281,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.817921868991107e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001058483685483,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0005020985845476,291.1711730957031,294.1499938964844,286.119140625,285.7127990722656,289.01641845703125,286.1444091796875,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6368815898895264,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001006173697533,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001059549540514,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.825792272342369e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001059549176716,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0005026040016673,291.1710510253906,294.1499938964844,286.1034851074219,285.7042541503906,288.9613037109375,286.1285400390625,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.65061616897583,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001006173697533,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001059549540514,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.825792272342369e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001059549176716,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0005026040016673,291.1710510253906,294.1499938964844,286.1034851074219,285.7042541503906,288.9613037109375,286.1285400390625,291.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.65061616897583,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001006934980978,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001060351278283,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.831713446648791e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001060350841726,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000502984272316,291.1708679199219,294.1499938964844,286.0876770019531,285.69488525390625,288.9068908691406,286.1126403808594,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663757801055908,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001006934980978,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001060351278283,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.831713446648791e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001060350841726,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000502984272316,291.1708679199219,294.1499938964844,286.0876770019531,285.69488525390625,288.9068908691406,286.1126403808594,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663757801055908,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001007213722914,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001060644717654,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.833880954422057e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001060644353856,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.000503123505041,291.1707763671875,294.1499938964844,286.0796813964844,285.6898803710937,288.87994384765625,286.10467529296875,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.670031070709229,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.00010074290185,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001060871509253,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.835555879864842e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001060871145455,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0005032310727983,291.170654296875,294.1499938964844,286.0716247558594,285.68463134765625,288.8531799316406,286.0966796875,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676103591918945,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001007701212074,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001061158109223,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.837673183530569e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001061157745425,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0005033670458942,291.1704406738281,294.1499938964844,286.0553283691406,285.6734619140625,288.8001403808594,286.08056640625,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508157946866e-08,0.0010737956035882,-0.0370090380311012,0.0,0.0,0.0,-0.0119986413046717,60.0,-3.6877286434173584,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001007701212074,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001061158109223,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.837673183530569e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001061157745425,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0005033670458942,291.1704406738281,294.1499938964844,286.0553283691406,285.6734619140625,288.8001403808594,286.08056640625,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508157946866e-08,0.0010737956035882,-0.0370090380311012,0.0,0.0,0.0,-0.0119986413046717,60.0,-3.6877286434173584,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001007797109195,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001061259099515,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.838418969186023e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001061258735717,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0005034149507991,291.1702575683594,294.1499938964844,286.0434265136719,285.664794921875,288.7624206542969,286.06884765625,291.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.695758819580078,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001007820828817,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001061284056049,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.838603778509423e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001061283692251,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.000503426825162,291.1701965332031,294.1499938964844,286.0387268066406,285.6612548828125,288.7478332519531,286.0642395019531,291.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509803136775192e-08,0.0010739214485511,-0.0370475389063358,0.0,0.0,0.0,-0.0120059391483664,60.0,-3.698843479156494,-0.0,-7.863508244554397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001007857572403,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001061322764144,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.838888996047899e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001061322400346,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0005034451605752,291.169921875,294.1499938964844,286.02178955078125,285.64801025390625,288.6961669921875,286.0477294921875,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514195179060609e-08,0.0010739590507,-0.0370590277016162,0.0,0.0,0.0,-0.0120081165805459,60.0,-3.7097301483154297,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001007857572403,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001061322764144,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.838888996047899e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001061322400346,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0005034451605752,291.169921875,294.1499938964844,286.02178955078125,285.64801025390625,288.6961669921875,286.0477294921875,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514195179060609e-08,0.0010739590507,-0.0370590277016162,0.0,0.0,0.0,-0.0120081165805459,60.0,-3.7097301483154297,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001007861355901,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.000106132676592,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.838918827474117e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001061326402123,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000503447081428,291.16961669921875,294.1499938964844,286.0044860839844,285.6336669921875,288.6451416015625,286.0308837890625,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514491830652789e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.720636606216431,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001007861355901,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.000106132676592,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.838918827474117e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001061326402123,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000503447081428,291.16961669921875,294.1499938964844,286.0044860839844,285.6336669921875,288.6451416015625,286.0308837890625,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514491830652789e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.720636606216431,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.000100785982795,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.000106132509245,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.838906458346173e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001061324801412,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0005034463247284,291.1694641113281,294.1499938964844,285.9956970214844,285.6260681152344,288.6199035644531,286.0223693847656,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726153612136841,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001007858809316,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001061324073816,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.838898454792798e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001061323710018,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0005034458008594,291.1692810058594,294.1499938964844,285.9867858886719,285.6181640625,288.59478759765625,286.01373291015625,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731734275817871,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001007861064863,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001061326402123,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.838916644686833e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001061326038325,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.000503446906805,291.1689453125,294.1499938964844,285.9686279296875,285.6014099121094,288.5450439453125,285.9962158203125,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743122577667236,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001007861064863,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001061326402123,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.838916644686833e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001061326038325,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.000503446906805,291.1689453125,294.1499938964844,285.9686279296875,285.6014099121094,288.5450439453125,285.9962158203125,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743122577667236,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001007865721476,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001061331349774,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.838953024474904e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001061330985976,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0005034492933191,291.1685791015625,294.1499938964844,285.95001220703125,285.5834045410156,288.4958801269531,285.9782409667969,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514513146934861e-08,0.0010739617282524,-0.0370598584413528,0.0,0.0,0.0,-0.012008273974061,60.0,-3.754849672317505,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001007865721476,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001061331349774,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.838953024474904e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001061330985976,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0005034492933191,291.1685791015625,294.1499938964844,285.95001220703125,285.5834045410156,288.4958801269531,285.9782409667969,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514513146934861e-08,0.0010739617282524,-0.0370598584413528,0.0,0.0,0.0,-0.012008273974061,60.0,-3.754849672317505,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001007735627354,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001061194343492,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,7.837940938770771e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001061193979694,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0005033842753618,291.1681823730469,294.1499938964844,285.9309387207031,285.5637512207031,288.44732666015625,285.9598693847656,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.7667105197906494,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001007735627354,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001061194343492,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,7.837940938770771e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001061193979694,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0005033842753618,291.1681823730469,294.1499938964844,285.9309387207031,285.5637512207031,288.44732666015625,285.9598693847656,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.7667105197906494,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
