time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001007271421258,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001060705544659,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.834330608602613e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001060705180861,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0005031524342484,291.1677551269531,294.1499938964844,285.9115295410156,285.542236328125,288.3993225097656,285.94110107421875,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440119322500776e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.777953147888184,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001007271421258,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001060705544659,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.834330608602613e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001060705180861,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0005031524342484,291.1677551269531,294.1499938964844,285.9115295410156,285.542236328125,288.3993225097656,285.94110107421875,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440119322500776e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.777953147888184,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001006862803478,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001060275171766,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,7.831152470316738e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001060274880728,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0005029482999816,291.16754150390625,294.1499938964844,285.9017028808594,285.5307922363281,288.3755187988281,285.9316101074219,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783126592636109,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001006298480206,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001059680944308,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.826762885088101e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.000105968065327,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005026664002798,291.1673278808594,294.1499938964844,285.8918151855469,285.5189819335937,288.3518981933594,285.9220275878906,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787875175476074,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001004619407467,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001057912813848,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.813703996362165e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.000105791252281,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0005018276860937,291.1668701171875,294.1499938964844,285.8717956542969,285.4941101074219,288.3050537109375,285.9027709960937,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.795731067657471,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001004619407467,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001057912813848,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.813703996362165e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.000105791252281,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0005018276860937,291.1668701171875,294.1499938964844,285.8717956542969,285.4941101074219,288.3050537109375,285.9027709960937,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.795731067657471,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001002746575977,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001055940665537,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.79913752921857e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001055940301739,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0005008921725675,291.1664733886719,294.1499938964844,285.8556213378906,285.47314453125,288.2680053710937,285.88726806640625,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875828486220598e-08,0.0010685015004128,-0.0353894457221031,0.0,0.0,0.0,-0.0116916568949818,60.0,-3.800142288208008,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001002224817057,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001055391185218,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.795079000061378e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.000105539089418,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0005006315768696,291.1663818359375,294.1499938964844,285.8515319824219,285.4677734375,288.2588195800781,285.8833923339844,291.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.381077918694018e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,-0.0116594089195132,60.0,-3.801014661788941,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.99510957626626e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001052533334586,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.773971447022632e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001052533043548,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004992759204469,291.1658935546875,294.1499938964844,285.8310546875,285.4400939941406,288.21319580078125,285.8638916015625,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472451598772752e-08,0.001065052463673,-0.0343343056738376,0.0,0.0,0.0,-0.0114916861057281,60.0,-3.804346084594727,-0.0,-7.734137597026347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.99510957626626e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001052533334586,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.773971447022632e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001052533043548,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004992759204469,291.1658935546875,294.1499938964844,285.8310546875,285.4400939941406,288.21319580078125,285.8638916015625,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472451598772752e-08,0.001065052463673,-0.0343343056738376,0.0,0.0,0.0,-0.0114916861057281,60.0,-3.804346084594727,-0.0,-7.734137597026347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.966296056518333e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001049499187502,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.751561497570947e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001049498896463,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004978366778232,291.1653747558594,294.1499938964844,285.8103942871094,285.4112243652344,288.16815185546875,285.8443298339844,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8070068359375,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.966296056518333e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001049499187502,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.751561497570947e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001049498896463,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004978366778232,291.1653747558594,294.1499938964844,285.8103942871094,285.4112243652344,288.16815185546875,285.8443298339844,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8070068359375,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.950253297574818e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001047809710144,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.739083230262622e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001047809419105,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004970352747477,291.16510009765625,294.1499938964844,285.79998779296875,285.3963928222656,288.1458435058594,285.83453369140625,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8078927993774414,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.933188266586512e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001046012766892,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.725810428382829e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001046012475853,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004961828817613,291.1648254394531,294.1499938964844,285.78955078125,285.3812866210937,288.1236877441406,285.82470703125,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8084020614624015,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.89624168141745e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001042122094077,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.697074033785611e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001042121803038,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004943372914567,291.16424560546875,294.1499938964844,285.7685852050781,285.35040283203125,288.079833984375,285.8050842285156,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8082973957061768,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.89624168141745e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001042122094077,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.697074033785611e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001042121803038,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0004943372914567,291.16424560546875,294.1499938964844,285.7685852050781,285.35040283203125,288.079833984375,285.8050842285156,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8082973957061768,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.85606384347193e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001037891124724,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001037890833686,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004923303495161,291.1636657714844,294.1499938964844,285.7475280761719,285.3186950683594,288.0365905761719,285.7855224609375,291.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806804656982422,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.85606384347193e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001037891124724,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001037890833686,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004923303495161,291.1636657714844,294.1499938964844,285.7475280761719,285.3186950683594,288.0365905761719,285.7855224609375,291.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806804656982422,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.813426004257052e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000103340120404,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.63266216381453e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001033400913001,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004902005312032,291.1630859375,294.1499938964844,285.72637939453125,285.2863464355469,287.9939270019531,285.7660522460937,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804147481918335,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.813426004257052e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000103340120404,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.63266216381453e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001033400913001,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004902005312032,291.1630859375,294.1499938964844,285.72637939453125,285.2863464355469,287.9939270019531,285.7660522460937,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804147481918335,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.769206371856852e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001028744663926,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.598269439768046e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001028744372888,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004879916668869,291.1624450683594,294.1499938964844,285.7052001953125,285.2534484863281,287.95184326171875,285.7467346191406,291.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.8006105422973633,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.769206371856852e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001028744663926,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.598269439768046e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001028744372888,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004879916668869,291.1624450683594,294.1499938964844,285.7052001953125,285.2534484863281,287.95184326171875,285.7467346191406,291.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.8006105422973633,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.746793512022124e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001026384488795,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.580836972920224e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001026384197757,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004868721007369,291.1621398925781,294.1499938964844,285.6946105957031,285.23681640625,287.9310607910156,285.7371520996094,291.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.798605442047119,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.72434863797389e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001024020893964,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.563379767816514e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001024020602926,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004857509047724,291.16180419921875,294.1499938964844,285.6839904785156,285.2201232910156,287.910400390625,285.72760009765625,291.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097607194836657e-08,0.0010361960157752,-0.0255024135112762,0.0,0.0,0.0,-0.0098186386749148,60.0,-3.796513795852661,-0.0,-7.32066709474566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.679757204139604e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001019325209199,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.528698188252747e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.000101932499092,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000483523501316,291.1611633300781,294.1499938964844,285.6628112792969,285.1865234375,287.8694763183594,285.7086486816406,291.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.024047415703535,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.7922251224517822,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.679757204139604e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001019325209199,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.528698188252747e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.000101932499092,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000483523501316,291.1611633300781,294.1499938964844,285.6628112792969,285.1865234375,287.8694763183594,285.7086486816406,291.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.024047415703535,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.7922251224517822,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.641442738939077e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001015290472423,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.498897321056575e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001015290181385,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004816096043214,291.1605834960937,294.1499938964844,285.6441955566406,285.1568298339844,287.8339233398437,285.6921691894531,291.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788534641265869,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.636315371608362e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001014750596368,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.494910096284002e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.000101475030533,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004813535197172,291.1604919433594,294.1499938964844,285.64166259765625,285.1527709960937,287.8291015625,285.6899108886719,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.0226297788321971,0.0,0.0,0.0,-0.0092747248709201,60.0,-3.7880489826202393,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.594759467290714e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001010374471661,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.462588109774515e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001010374253382,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004792776890099,291.1598205566406,294.1499938964844,285.62060546875,285.1190185546875,287.78924560546875,285.6714172363281,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784284114837648,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.594759467290714e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001010374471661,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.462588109774515e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001010374253382,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004792776890099,291.1598205566406,294.1499938964844,285.62060546875,285.1190185546875,287.78924560546875,285.6714172363281,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784284114837648,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.555715951137243e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001006263046292,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.432221173075959e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001006262755254,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004773273831233,291.1591186523437,294.1499938964844,285.5996398925781,285.0853576660156,287.7499084472656,285.6531677246094,291.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.78119707107544,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.555715951137243e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001006263046292,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.432221173075959e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001006262755254,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004773273831233,291.1591186523437,294.1499938964844,285.5996398925781,285.0853576660156,287.7499084472656,285.6531677246094,291.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.78119707107544,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.53733833739534e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001004327859845,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.417927554342896e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001004327568807,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004764094192069,291.15875244140625,294.1499938964844,285.5892028808594,285.0686340332031,287.7304382324219,285.6441345214844,291.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766866261249561e-09,0.001016265945509,-0.0193993635475635,0.0,0.0,0.0,-0.0086631905287504,60.0,-3.779989957809448,-0.0,-7.041739280566618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.51965557760559e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001002465724013,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.404174539260566e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001002465505735,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004755261179525,291.15838623046875,294.1499938964844,285.57879638671875,285.0519714355469,287.7110595703125,285.6351318359375,291.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778986930847168,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.486919589107856e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.990184480557218e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.378713053185493e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.990182297769934e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004738908901344,291.1576538085937,294.1499938964844,285.5581359863281,285.0189208984375,287.6726379394531,285.6173400878906,291.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777794599533081,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.486919589107856e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.990184480557218e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.378713053185493e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.990182297769934e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004738908901344,291.1576538085937,294.1499938964844,285.5581359863281,285.0189208984375,287.6726379394531,285.6173400878906,291.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777794599533081,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.457688429392874e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.959402814274654e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.355977868428454e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.95940063148737e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004724307509604,291.15692138671875,294.1499938964844,285.53765869140625,284.9864196777344,287.6346740722656,285.5997314453125,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7777605056762695,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.457688429392874e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.959402814274654e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.355977868428454e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.95940063148737e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004724307509604,291.15692138671875,294.1499938964844,285.53765869140625,284.9864196777344,287.6346740722656,285.5997314453125,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7777605056762695,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.432019578525797e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.9323719041422e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.932369721354915e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000471148523502,291.1561279296875,294.1499938964844,285.51739501953125,284.9545288085937,287.5971374511719,285.5823059082031,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778914451599121,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.432019578525797e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.9323719041422e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.932369721354915e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000471148523502,291.1561279296875,294.1499938964844,285.51739501953125,284.9545288085937,287.5971374511719,285.5823059082031,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778914451599121,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.409855556441472e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.909032814903183e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.318774441955611e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.90902990452014e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004700414137914,291.1553649902344,294.1499938964844,285.4974060058594,284.92340087890625,287.5599975585937,285.5650329589844,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927058814703e-09,0.0010026784148067,-0.0152374561876058,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781252145767212,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
