time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.409855556441472e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.909032814903183e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.318774441955611e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.90902990452014e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004700414137914,291.1553649902344,294.1499938964844,285.4974060058594,284.92340087890625,287.5599975585937,285.5650329589844,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927058814703e-09,0.0010026784148067,-0.0152374561876058,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781252145767212,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.400054113939404e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.898711141431704e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.311151421163231e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.89870895864442e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004695518291555,291.15496826171875,294.1499938964844,285.48748779296875,284.9081726074219,287.54156494140625,285.55645751953125,290.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016397573053,6.055751011757593e-09,0.0010016337037086,-0.0149174053221941,0.0,0.0,0.0,-0.0078149139881134,60.0,-3.782867193222046,-0.0,-6.8404091280172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.39107994781807e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.88926040008664e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.304170867428184e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.889258217299356e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004691035137511,291.1545715332031,294.1499938964844,285.4776916503906,284.8931884765625,287.52325439453125,285.5478820800781,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006828233599,5.943873837566116e-09,0.0010006768861785,-0.0146243292838335,0.0,0.0,0.0,-0.0077594514004886,60.0,-3.7847633361816406,-0.0,-6.827347220905723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.375363879371434e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.87271050689742e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.872708324110135e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004683184670284,291.1537475585937,294.1499938964844,285.458251953125,284.8639831542969,287.48687744140625,285.5308532714844,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.789264917373657,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.375363879371434e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.87271050689742e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.872708324110135e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004683184670284,291.1537475585937,294.1499938964844,285.458251953125,284.8639831542969,287.48687744140625,285.5308532714844,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.789264917373657,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.363004937767982e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.859696729108693e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.282334991032258e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.859694546321408e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004677011456806,291.1529541015625,294.1499938964844,285.43994140625,284.8370361328125,287.4522705078125,285.5145568847656,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.5938640386443694e-09,0.0009976838482543,-0.0137074133381247,0.0,0.0,0.0,-0.0075859357602894,60.0,-3.7945148944854736,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.362543642055245e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.859210695140064e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.281976286321878e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.859207784757018e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.000467678066343,291.1529235839844,294.1499938964844,285.439208984375,284.8359375,287.4508361816406,285.5138854980469,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881086424847134e-09,0.0009976346045732,-0.0136923342943191,0.0,0.0,0.0,-0.0075830821879208,60.0,-3.794749975204468,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.352296183351429e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.848419722402468e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.274006202351302e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.848417539615184e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004671662172768,291.1520690917969,294.1499938964844,285.4205017089844,284.8092041015625,287.4151611328125,285.4969482421875,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460328633688505e-09,0.0009965418139472,-0.013357582502067,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.80107045173645,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.352296183351429e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.848419722402468e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.274006202351302e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.848417539615184e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004671662172768,291.1520690917969,294.1499938964844,285.4205017089844,284.8092041015625,287.4151611328125,285.4969482421875,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460328633688505e-09,0.0009965418139472,-0.013357582502067,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.80107045173645,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.34434647206217e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.840048005571588e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.840045822784305e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004667690955102,291.1512145996094,294.1499938964844,285.4021911621094,284.7838439941406,287.3798217773437,285.4801025390625,290.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978086963295,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.80810022354126,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.34434647206217e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.840048005571588e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.840045822784305e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004667690955102,291.1512145996094,294.1499938964844,285.4021911621094,284.7838439941406,287.3798217773437,285.4801025390625,290.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978086963295,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.80810022354126,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.341163240605964e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.836695971898736e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.265347812790424e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.83669378911145e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004666101303882,291.1507873535156,294.1499938964844,285.3932189941406,284.7717590332031,287.3622741699219,285.4716796875,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321465490482069e-09,0.0009953543776646,-0.0129937902092933,0.0,0.0,0.0,-0.0074508949182927,60.0,-3.811851739883423,-0.0,-6.75490738899498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.338485688203946e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.833876538323238e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.263264706125483e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.833874355535954e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004664763691835,291.1503295898437,294.1499938964844,285.38433837890625,284.76007080078125,287.3448181152344,285.4632568359375,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073816739,5.2880513301545315e-09,0.0009950685780495,-0.0129062514752149,0.0,0.0,0.0,-0.007434329483658,60.0,-3.81574273109436,-0.0,-6.751029246743201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.334458445664497e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.829636110225692e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.829633927438408e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004662752035073,291.1494445800781,294.1499938964844,285.3669128417969,284.7379455566406,287.31011962890625,285.4465026855469,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823845148086548,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.334458445664497e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.829636110225692e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.829633927438408e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004662752035073,291.1494445800781,294.1499938964844,285.3669128417969,284.7379455566406,287.31011962890625,285.4465026855469,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823845148086548,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.332278568763286e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.827339818002656e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.258437108248472e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.827337635215372e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004661662969738,291.1485290527344,294.1499938964844,285.3500061035156,284.7176208496094,287.2757568359375,285.4297790527344,290.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210516018649969e-09,0.0009944054763764,-0.0127031207084655,0.0,0.0,0.0,-0.0073958914726972,60.0,-3.832394361495972,-0.0,-6.742034486251215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.332278568763286e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.827339818002656e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.258437108248472e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.827337635215372e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004661662969738,291.1485290527344,294.1499938964844,285.3500061035156,284.7176208496094,287.2757568359375,285.4297790527344,290.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210516018649969e-09,0.0009944054763764,-0.0127031207084655,0.0,0.0,0.0,-0.0073958914726972,60.0,-3.832394361495972,-0.0,-6.742034486251215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.331294859293848e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.826303721638396e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.826301538851112e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004661171406041,291.1475830078125,294.1499938964844,285.3348999023437,284.69976806640625,287.24169921875,285.4132385253906,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8408918380737305,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.331294859293848e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.826303721638396e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.826301538851112e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004661171406041,291.1475830078125,294.1499938964844,285.3348999023437,284.69976806640625,287.24169921875,285.4132385253906,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8408918380737305,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.330826287623496e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.825811139307916e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.825808956520632e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004660937993321,291.1466369628906,294.1499938964844,285.32275390625,284.6847839355469,287.2080383300781,285.3973083496094,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84804630279541,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.330826287623496e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.825811139307916e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.825808956520632e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004660937993321,291.1466369628906,294.1499938964844,285.32275390625,284.6847839355469,287.2080383300781,285.3973083496094,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84804630279541,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.330781904282048e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.825763845583424e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.257272955030203e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.8257623903919e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004660915583372,291.14617919921875,294.1499938964844,285.3177185058594,284.6783142089844,287.1913452148437,285.38970947265625,290.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191631569090305e-09,0.0009942438919097,-0.0126536479219794,0.0,0.0,0.0,-0.0073865293525159,60.0,-3.850968599319458,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.330856846645474e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.825842425925656e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.257331162691116e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.825840243138372e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004660952836275,291.14569091796875,294.1499938964844,285.3133544921875,284.6724853515625,287.1747741699219,285.38238525390625,290.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513974350277e-09,0.0009942514589056,-0.0126559594646096,0.0,0.0,0.0,-0.007386967074126,60.0,-3.853491306304932,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.3313617981039e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.826375026023015e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.257724064402282e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.826372843235732e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004661205457523,291.14471435546875,294.1499938964844,285.3065185546875,284.6627502441406,287.1419372558594,285.3687744140625,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857385635375977,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.3313617981039e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.826375026023015e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.257724064402282e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.826372843235732e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004661205457523,291.14471435546875,294.1499938964844,285.3065185546875,284.6627502441406,287.1419372558594,285.3687744140625,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857385635375977,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.332329500466584e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.827393660089e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.827391477301715e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004661688872147,291.1437072753906,294.1499938964844,285.30206298828125,284.6553649902344,287.1095886230469,285.35662841796875,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859771013259888,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.332329500466584e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.827393660089e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.827391477301715e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004661688872147,291.1437072753906,294.1499938964844,285.30206298828125,284.6553649902344,287.1095886230469,285.35662841796875,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859771013259888,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.33374249143526e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.828881593421102e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.828879410633816e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004662394348997,291.1427001953125,294.1499938964844,285.2997131347656,284.650146484375,287.0777587890625,285.3461303710937,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8608028888702393,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.33374249143526e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.828881593421102e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.828879410633816e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004662394348997,291.1427001953125,294.1499938964844,285.2997131347656,284.650146484375,287.0777587890625,285.3461303710937,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8608028888702393,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.335584763903172e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.830821363721044e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.261008431669325e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.83081918093376e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004663314903154,291.14166259765625,294.1499938964844,285.29931640625,284.6469116210937,287.04644775390625,285.3373107910156,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860616445541382,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.335584763903172e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.830821363721044e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.261008431669325e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.83081918093376e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004663314903154,291.14166259765625,294.1499938964844,285.29931640625,284.6469116210937,287.04644775390625,285.3373107910156,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860616445541382,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.336663788417354e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.831957868300378e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.261848077178001e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.831955685513094e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004663853906095,291.1411437988281,294.1499938964844,285.2997741699219,284.64599609375,287.031005859375,285.3335876464844,290.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459090881246e-09,0.0009948665974661,-0.012844443321228,0.0,0.0,0.0,-0.0074226330034434,60.0,-3.860092878341675,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.337841038359328e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.833196963882074e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.262763392645866e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.833195508690552e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.000466444180347,291.140625,294.1499938964844,285.3006591796875,284.6455078125,287.0157165527344,285.3302917480469,290.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279078951758721e-09,0.0009949916275218,-0.0128827448934316,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.859327554702759,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.340489486930892e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.835986566031352e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.835985110839827e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004665765154641,291.1395568847656,294.1499938964844,285.3034973144531,284.645751953125,286.98553466796875,285.324951171875,290.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857120275497437,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.340489486930892e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.835986566031352e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.835985110839827e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004665765154641,291.1395568847656,294.1499938964844,285.3034973144531,284.645751953125,286.98553466796875,285.324951171875,290.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857120275497437,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.343512647319584e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.839169797487556e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.267174805747345e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.839168342296034e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004667275352403,291.13848876953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9559326171875,285.3212890625,290.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854076623916626,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.343512647319584e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.839169797487556e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.267174805747345e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.839168342296034e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004667275352403,291.13848876953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9559326171875,285.3212890625,290.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854076623916626,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.34688505367376e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.842720464803278e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.842719009611756e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004668959591072,291.13739013671875,294.1499938964844,285.3129577636719,284.65045166015625,286.92694091796875,285.3192138671875,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850341081619263,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.34688505367376e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.842720464803278e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.842719009611756e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004668959591072,291.13739013671875,294.1499938964844,285.3129577636719,284.65045166015625,286.92694091796875,285.3192138671875,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850341081619263,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.350298932986334e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.846316243056208e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.272453512996435e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.846314060268924e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004670665075536,291.1363525390625,294.1499938964844,285.31866455078125,284.6542053222656,286.90057373046875,285.31866455078125,290.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321439743,5.433962169121287e-09,0.0009963159682229,-0.0132885091006755,0.0,0.0,0.0,-0.007506662979722,60.0,-3.846369504928589,-0.0,-6.7679721382774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.350577602162956e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.84660946414806e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.272669608937576e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.846607281360777e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004670804191846,291.13629150390625,294.1499938964844,285.31915283203125,284.654541015625,286.8985595703125,285.3186950683594,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846040010452272,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
