time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.352534107165412e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.848669287748636e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.274191739270464e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.848667832557112e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004671781498473,291.1357116699219,294.1499938964844,285.322509765625,284.6569519042969,286.88458251953125,285.3189697265625,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617599332118524e-09,0.00099655368831,-0.013361332938075,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.843716144561768,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.354556823382154e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.850799688138068e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.27576480130665e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.850798232946544e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004672791983466,291.1351623535156,294.1499938964844,285.3260192871094,284.6595764160156,286.87078857421875,285.319580078125,290.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.8413026332855225,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.358784882351756e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.855252574197948e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.855250391410664e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004674904048442,291.1340026855469,294.1499938964844,285.3334045410156,284.6653747558594,286.8435974121094,285.3216857910156,290.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.83626651763916,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.358784882351756e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.855252574197948e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.855250391410664e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004674904048442,291.1340026855469,294.1499938964844,285.3334045410156,284.6653747558594,286.8435974121094,285.3216857910156,290.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.83626651763916,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.363221033709124e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.859923738986254e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.282503793248907e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004677120014093,291.1328430175781,294.1499938964844,285.341064453125,284.6717834472656,286.8170166015625,285.32489013671875,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8310387134552,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.363221033709124e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.859923738986254e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.282503793248907e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004677120014093,291.1328430175781,294.1499938964844,285.341064453125,284.6717834472656,286.8170166015625,285.32489013671875,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8310387134552,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.367816528538242e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.864762978395448e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.864761523203924e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.000467941572424,291.1316833496094,294.1499938964844,285.34881591796875,284.6785583496094,286.791015625,285.3290710449219,290.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825746297836304,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.367816528538242e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.864762978395448e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.864761523203924e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.000467941572424,291.1316833496094,294.1499938964844,285.34881591796875,284.6785583496094,286.791015625,285.3290710449219,290.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825746297836304,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.37217628234066e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.869353380054235e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.289469067472965e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.869351924862713e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004681593272835,291.13055419921875,294.1499938964844,285.3558959960937,284.6850891113281,286.7674255371094,285.3336181640625,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986490476876,5.706130234983675e-09,0.0009986433433368,-0.0140015194192528,0.0,0.0,0.0,-0.0076415883377194,60.0,-3.8208861351013184,-0.0,-6.799631790954663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.372518979944287e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.86971499514766e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.869713539956138e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004681764694396,291.1304931640625,294.1499938964844,285.3564453125,284.6855773925781,286.7655944824219,285.333984375,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8205106258392334,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.374893124913795e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.872215014183894e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.291582005564123e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.872213558992372e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004682950675487,291.1298828125,294.1499938964844,285.3601379394531,284.68914794921875,286.75311279296875,285.3367004394531,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817953824996948,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.377270907862112e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.874719398794696e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.293431553989649e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.874717216007411e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004684138402808,291.1292724609375,294.1499938964844,285.3637084960937,284.6926574707031,286.74078369140625,285.3395080566406,290.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.815455436706543,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.382010466651992e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.879709250526504e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.87970779533498e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004686505708377,291.1280517578125,294.1499938964844,285.3704528808594,284.6996154785156,286.71649169921875,285.3453674316406,290.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810683012008667,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.382010466651992e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.879709250526504e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.87970779533498e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004686505708377,291.1280517578125,294.1499938964844,285.3704528808594,284.6996154785156,286.71649169921875,285.3453674316406,290.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810683012008667,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.386669262312353e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.884616156341508e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.884613973554224e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004688833141699,291.1268005371094,294.1499938964844,285.37646484375,284.706298828125,286.6927490234375,285.35137939453125,290.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.806323289871216,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.386669262312353e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.884616156341508e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.884613973554224e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004688833141699,291.1268005371094,294.1499938964844,285.37646484375,284.706298828125,286.6927490234375,285.35137939453125,290.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.806323289871216,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.391178900841624e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.889364446280524e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.304248720174655e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004691085778176,291.12554931640625,294.1499938964844,285.3815002441406,284.71246337890625,286.66949462890625,285.3573608398437,290.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.802487373352051,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.391178900841624e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.889364446280524e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.304248720174655e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004691085778176,291.12554931640625,294.1499938964844,285.3815002441406,284.71246337890625,286.66949462890625,285.3573608398437,290.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.802487373352051,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.395464439876378e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.893877722788602e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.307581836357713e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004693226655945,291.124267578125,294.1499938964844,285.3853759765625,284.718017578125,286.6466979980469,285.363037109375,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799288272857666,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.395464439876378e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.893877722788602e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.307581836357713e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004693226655945,291.124267578125,294.1499938964844,285.3853759765625,284.718017578125,286.6466979980469,285.363037109375,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799288272857666,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.397498070029542e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.896018309518696e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.896016854327172e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004694242088589,291.1236267089844,294.1499938964844,285.3868408203125,284.7204895019531,286.635498046875,285.3656921386719,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021196874428369e-09,0.0010013374267145,-0.014826888218522,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.797974348068237,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.399449481861666e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.898073767544702e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.89807231235318e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.000469521706691,291.1229858398437,294.1499938964844,285.3879089355469,284.72271728515625,286.6243896484375,285.3681945800781,290.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454778960661315e-09,0.0010015451116487,-0.014890493825078,0.0,0.0,0.0,-0.0078098177909851,60.0,-3.796851873397827,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.40305762924254e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.901873272610828e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.313487731153145e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.901871817419304e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.000469701946713,291.1217041015625,294.1499938964844,285.38885498046875,284.7264099121094,286.6024780273437,285.3726501464844,290.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7952523231506334,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.40305762924254e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.901873272610828e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.313487731153145e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.901871817419304e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.000469701946713,291.1217041015625,294.1499938964844,285.38885498046875,284.7264099121094,286.6024780273437,285.3726501464844,290.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7952523231506334,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.40620739129372e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.905190381687136e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.315938273677602e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.905188926495612e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004698593111243,291.120361328125,294.1499938964844,285.3880310058594,284.7289428710937,286.5809631347656,285.3761291503906,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7946393489837646,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.40620739129372e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.905190381687136e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.315938273677602e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.905188926495612e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004698593111243,291.120361328125,294.1499938964844,285.3880310058594,284.7289428710937,286.5809631347656,285.3761291503906,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7946393489837646,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.408821642864496e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.90794287645258e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004699898709077,291.1190490722656,294.1499938964844,285.3852233886719,284.7301025390625,286.55975341796875,285.3784484863281,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795110464096069,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.408821642864496e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.90794287645258e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004699898709077,291.1190490722656,294.1499938964844,285.3852233886719,284.7301025390625,286.55975341796875,285.3784484863281,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795110464096069,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.410820348421112e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.910047810990363e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.319525320781395e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.91004635579884e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.00047008972615,291.1177062988281,294.1499938964844,285.3802185058594,284.729736328125,286.53887939453125,285.3793334960937,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7967782020568848,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.410820348421112e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.910047810990363e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.319525320781395e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.91004635579884e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.00047008972615,291.1177062988281,294.1499938964844,285.3802185058594,284.729736328125,286.53887939453125,285.3793334960937,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7967782020568848,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.411561768501996e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.910828521242364e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.3201023042202e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.910827066050842e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004701267753262,291.11700439453125,294.1499938964844,285.3768310546875,284.7289123535156,286.5285339355469,285.3791809082031,290.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064550323399e-09,0.0010028328979387,-0.0152849685400724,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.79811429977417,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.412128565600142e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.911425149766728e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.911423694575204e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004701550642494,291.1163330078125,294.1499938964844,285.372802734375,284.7276611328125,286.51824951171875,285.37860107421875,290.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090485712437e-09,0.0010028929682448,-0.0153033733367919,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799771308898926,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.412674262421206e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.91200067801401e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,7.320967415580526e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.911998495226726e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004701823345385,291.1149597167969,294.1499938964844,285.3628234863281,284.72369384765625,286.4978332519531,285.3760681152344,290.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8041505813598633,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.412674262421206e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.91200067801401e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,7.320967415580526e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.911998495226726e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004701823345385,291.1149597167969,294.1499938964844,285.3628234863281,284.72369384765625,286.4978332519531,285.3760681152344,290.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8041505813598633,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.412388317286968e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.911699453368784e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004701680736616,291.1135559082031,294.1499938964844,285.3500061035156,284.7176208496094,286.4775695800781,285.3715209960937,290.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.810078620910645,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.412388317286968e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.911699453368784e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004701680736616,291.1135559082031,294.1499938964844,285.3500061035156,284.7176208496094,286.4775695800781,285.3715209960937,290.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.810078620910645,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.411208156961948e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.91045671980828e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.319827273022383e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.910455264616758e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004701091093011,291.1121520996094,294.1499938964844,285.3356018066406,284.7104797363281,286.4573974609375,285.3648986816406,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8172528743743896,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.411208156961948e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.91045671980828e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.319827273022383e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.910455264616758e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004701091093011,291.1121520996094,294.1499938964844,285.3356018066406,284.7104797363281,286.4573974609375,285.3648986816406,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8172528743743896,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.409154154127464e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.908293577609584e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.90829212241806e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004700065182987,291.1107482910156,294.1499938964844,285.3209533691406,284.7032775878906,286.4373474121094,285.3565368652344,290.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.82465410232544,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.409154154127464e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.908293577609584e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.90829212241806e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004700065182987,291.1107482910156,294.1499938964844,285.3209533691406,284.7032775878906,286.4373474121094,285.3565368652344,290.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.82465410232544,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.407815377926454e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.906883497023956e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.317188283195719e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.906882041832432e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004699396376963,291.1100158691406,294.1499938964844,285.31353759765625,284.6996765136719,286.4273681640625,285.351806640625,290.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149046161141314e-09,0.0010024309158325,-0.0151618001982569,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8283090591430655,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
