time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.406291064806284e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.905277693178503e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.316003029700369e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.905276965582745e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.000469863472972,291.1093139648437,294.1499938964844,285.3060607910156,284.696044921875,286.4173889160156,285.3467712402344,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119520887732,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831926107406616,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.402687282999976e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.901483281282708e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.313199603231624e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.901481826091184e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004696834657806,291.1078491210937,294.1499938964844,285.2909545898437,284.6888122558594,286.3975524902344,285.3359680175781,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839043617248535,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.402687282999976e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.901483281282708e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.313199603231624e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.901481826091184e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004696834657806,291.1078491210937,294.1499938964844,285.2909545898437,284.6888122558594,286.3975524902344,285.3359680175781,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839043617248535,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.39841047511436e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.89698019111529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.896978735923768e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004694698727689,291.1063842773437,294.1499938964844,285.2756652832031,284.6815185546875,286.3777770996094,285.3242492675781,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8460135459899902,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.39841047511436e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.89698019111529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.896978735923768e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004694698727689,291.1063842773437,294.1499938964844,285.2756652832031,284.6815185546875,286.3777770996094,285.3242492675781,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8460135459899902,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.393532673129812e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.891842637443916e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,7.306079351110384e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.891841182252392e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004692261863965,291.1049194335937,294.1499938964844,285.2601318359375,284.6742248535156,286.35809326171875,285.3118591308594,290.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8528566360473633,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.393532673129812e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.891842637443916e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,7.306079351110384e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.891841182252392e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004692261863965,291.1049194335937,294.1499938964844,285.2601318359375,284.6742248535156,286.35809326171875,285.3118591308594,290.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8528566360473633,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.388122998643668e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.886146290227772e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.886144835036248e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004689559573307,291.1034240722656,294.1499938964844,285.24444580078125,284.6668701171875,286.3385009765625,285.2989196777344,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859593629837036,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.388122998643668e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.886146290227772e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.886144835036248e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004689559573307,291.1034240722656,294.1499938964844,285.24444580078125,284.6668701171875,286.3385009765625,285.2989196777344,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859593629837036,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.385238081449644e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.883108577923848e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.883107122732326e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004688118642661,291.1026916503906,294.1499938964844,285.23651123046875,284.6632080078125,286.3287353515625,285.2922668457031,290.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.862927675247192,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.382252028444782e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.879963909043e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.297306001419201e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.879962453851476e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.000468662707135,291.1019287109375,294.1499938964844,285.2285461425781,284.6595458984375,286.3190002441406,285.2855224609375,290.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866244316101074,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.375991794513538e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,7.29243693058379e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.873370436253026e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004683500155806,291.1004333496094,294.1499938964844,285.21246337890625,284.65216064453125,286.299560546875,285.2717590332031,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872833490371704,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.375991794513538e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,7.29243693058379e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.873370436253026e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004683500155806,291.1004333496094,294.1499938964844,285.21246337890625,284.65216064453125,286.299560546875,285.2717590332031,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872833490371704,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.36941069085151e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.86644154181704e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004680212878156,291.0989074707031,294.1499938964844,285.1962280273437,284.644775390625,286.2801818847656,285.2576904296875,290.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8793790340423584,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.36941069085151e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.86644154181704e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004680212878156,291.0989074707031,294.1499938964844,285.1962280273437,284.644775390625,286.2801818847656,285.2576904296875,290.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8793790340423584,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.362577111460268e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.859244164545088e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004676799289882,291.0973815917969,294.1499938964844,285.1798400878906,284.6373596191406,286.2608642578125,285.2433776855469,290.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8859028816223145,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.362577111460268e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.859244164545088e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004676799289882,291.0973815917969,294.1499938964844,285.1798400878906,284.6373596191406,286.2608642578125,285.2433776855469,290.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8859028816223145,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.355558722745629e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.851853974396364e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004673293151427,291.0958251953125,294.1499938964844,285.1632995605469,284.62994384765625,286.2416381835937,285.2288818359375,290.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892425537109375,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.355558722745629e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.851853974396364e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004673293151427,291.0958251953125,294.1499938964844,285.1632995605469,284.62994384765625,286.2416381835937,285.2288818359375,290.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892425537109375,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.351999324280769e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.848106128629296e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,7.273776282090694e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.848104673437774e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004671515198424,291.0950622558594,294.1499938964844,285.15496826171875,284.626220703125,286.2320251464844,285.2215270996094,290.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895693302154541,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.348418825538828e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.844335727393629e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,7.270991045515984e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.844334999797866e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004669726768042,291.0942687988281,294.1499938964844,285.1466064453125,284.6224975585937,286.2224426269531,285.21417236328125,290.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898968458175659,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.341222903458402e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.836758545134217e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004666132444981,291.0927124023437,294.1499938964844,285.1297912597656,284.6150817871094,286.2033386230469,285.1993103027344,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9055497646331774,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.341222903458402e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.836758545134217e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004666132444981,291.0927124023437,294.1499938964844,285.1297912597656,284.6150817871094,286.2033386230469,285.1993103027344,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9055497646331774,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.334031346952544e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.829185728449374e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.829184273257852e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004662540159188,291.09112548828125,294.1499938964844,285.1128234863281,284.60760498046875,286.18426513671875,285.1843566894531,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9121906757354736,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.334031346952544e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.829185728449374e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.829184273257852e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004662540159188,291.09112548828125,294.1499938964844,285.1128234863281,284.60760498046875,286.18426513671875,285.1843566894531,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9121906757354736,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.326903818873689e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.821679850574584e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.82167839538306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004658979887608,291.08953857421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1652526855469,285.16925048828125,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918909311294556,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.326903818873689e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.821679850574584e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.82167839538306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004658979887608,291.08953857421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1652526855469,285.16925048828125,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918909311294556,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.31989707169123e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.81430130195804e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004655479860957,291.0879211425781,294.1499938964844,285.07861328125,284.5926818847656,286.1462707519531,285.1540832519531,290.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925724029541016,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.31989707169123e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.81430130195804e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004655479860957,291.0879211425781,294.1499938964844,285.07861328125,284.5926818847656,286.1462707519531,285.1540832519531,290.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925724029541016,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.316457726527004e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.8106793302577e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.246132736327127e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.810677875066176e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0004653761861845,291.0871276855469,294.1499938964844,285.07000732421875,284.5889587402344,286.1368103027344,285.1464233398437,290.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929174661636353,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.313067130278796e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.80710901785642e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.243495929287747e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.807107562664896e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004652068018913,291.0863037109375,294.1499938964844,285.0613708496094,284.585205078125,286.1273498535156,285.1387939453125,290.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932654619216919,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.306465653935447e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004648770554922,291.0846862792969,294.1499938964844,285.04400634765625,284.5777282714844,286.10845947265625,285.1234130859375,290.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9397122859954834,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.306465653935447e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004648770554922,291.0846862792969,294.1499938964844,285.04400634765625,284.5777282714844,286.10845947265625,285.1234130859375,290.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9397122859954834,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.300145029556006e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.793500794330612e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0004645613080356,291.0830383300781,294.1499938964844,285.0265808105469,284.5702819824219,286.0896301269531,285.1079406738281,290.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9469189643859854,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.300145029556006e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.793500794330612e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0004645613080356,291.0830383300781,294.1499938964844,285.0265808105469,284.5702819824219,286.0896301269531,285.1079406738281,290.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9469189643859854,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.294154006056488e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.787192539079116e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.787191083887592e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004642620624508,291.0813903808594,294.1499938964844,285.00909423828125,284.56280517578125,286.07080078125,285.0924072265625,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954289197921753,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.294154006056488e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.787192539079116e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.787191083887592e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004642620624508,291.0813903808594,294.1499938964844,285.00909423828125,284.56280517578125,286.07080078125,285.0924072265625,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954289197921753,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.288540604757144e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.781281551113352e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004639816761482,291.0797424316406,294.1499938964844,284.9915466308594,284.5553283691406,286.0520324707031,285.0767822265625,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961838483810425,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.288540604757144e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.781281551113352e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004639816761482,291.0797424316406,294.1499938964844,284.9915466308594,284.5553283691406,286.0520324707031,285.0767822265625,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961838483810425,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.285893611377104e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.778493404155596e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.222360727610067e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.778492676559836e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0004638494283426,291.07891845703125,294.1499938964844,284.9827575683594,284.5516052246094,286.04266357421875,285.0689392089844,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.96568751335144,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
