time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.283352846978232e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.775818762136625e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.220384577522054e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.7758173069451e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004637225356418,291.0780944824219,294.1499938964844,284.97393798828125,284.5478820800781,286.0332946777344,285.06109619140625,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969584226608277,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.278635116061196e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.77085073827766e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.770849283086136e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004634868819266,291.076416015625,294.1499938964844,284.956298828125,284.5404357910156,286.0145874023437,285.0452880859375,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977534294128418,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.278635116061196e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.77085073827766e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.770849283086136e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004634868819266,291.076416015625,294.1499938964844,284.956298828125,284.5404357910156,286.0145874023437,285.0452880859375,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977534294128418,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.274433978134766e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.766426228452474e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.766425500856712e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000463277043309,291.07470703125,294.1499938964844,284.9385986328125,284.5329895019531,285.99591064453125,285.0294189453125,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9857101440429688,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.274433978134766e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.766426228452474e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.766425500856712e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.000463277043309,291.07470703125,294.1499938964844,284.9385986328125,284.5329895019531,285.99591064453125,285.0294189453125,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9857101440429688,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.270794544136152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.762593981577083e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.76259252638556e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004630952316801,291.072998046875,294.1499938964844,284.9208984375,284.52557373046875,285.97723388671875,285.013427734375,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9941253662109375,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.270794544136152e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.762593981577083e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.76259252638556e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004630952316801,291.072998046875,294.1499938964844,284.9208984375,284.52557373046875,285.97723388671875,285.013427734375,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9941253662109375,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.26776265259832e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.759400563780218e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.759399836184456e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004629437753465,291.0712890625,294.1499938964844,284.9031677246094,284.5181884765625,285.9585876464844,284.997314453125,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002795219421387,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.26776265259832e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.759400563780218e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.759399836184456e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004629437753465,291.0712890625,294.1499938964844,284.9031677246094,284.5181884765625,285.9585876464844,284.997314453125,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002795219421387,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.266492270398884e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.758063242770731e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.75806251517497e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004628803289961,291.0704345703125,294.1499938964844,284.8943176269531,284.51446533203125,285.94927978515625,284.9892272949219,290.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386875307460514e-09,0.0009873623494058,-0.0105452314019203,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.0072340965271,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.265384869650006e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.756896906765178e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.756896179169416e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004628250026144,291.069580078125,294.1499938964844,284.88543701171875,284.51080322265625,285.9399719238281,284.9810791015625,290.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011737823486328,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.26370994420722e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.7551332146395e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004627413291018,291.0678405761719,294.1499938964844,284.8677062988281,284.50341796875,285.92138671875,284.9647521972656,290.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020961284637451,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.26370994420722e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.7551332146395e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004627413291018,291.0678405761719,294.1499938964844,284.8677062988281,284.50341796875,285.92138671875,284.9647521972656,290.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020961284637451,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.262789535569028e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.75416405708529e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.754162601893768e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004626953450497,291.06610107421875,294.1499938964844,284.8500061035156,284.4960632324219,285.9028015136719,284.9482421875,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406234162546314e-09,0.0009869667701423,-0.0104240495711565,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.030491828918457,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.262789535569028e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.75416405708529e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.754162601893768e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004626953450497,291.06610107421875,294.1499938964844,284.8500061035156,284.4960632324219,285.9028015136719,284.9482421875,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406234162546314e-09,0.0009869667701423,-0.0104240495711565,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.030491828918457,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.263518586521968e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.754931670613588e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004627317830454,291.0643615722656,294.1499938964844,284.83221435546875,284.48883056640625,285.8842468261719,284.9315490722656,290.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040524005889893,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.263518586521968e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.754931670613588e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004627317830454,291.0643615722656,294.1499938964844,284.83221435546875,284.48883056640625,285.8842468261719,284.9315490722656,290.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040524005889893,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.266671986551955e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.7582524176687e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0004628893220797,291.0625915527344,294.1499938964844,284.8142395019531,284.4817810058594,285.8656921386719,284.9145812988281,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051549911499023,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.266671986551955e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.7582524176687e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0004628893220797,291.0625915527344,294.1499938964844,284.8142395019531,284.4817810058594,285.8656921386719,284.9145812988281,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051549911499023,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.269122529076412e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.760833199834452e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.20931711839512e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.76083247223869e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004630117327906,291.06170654296875,294.1499938964844,284.8052062988281,284.4783020019531,285.8564147949219,284.9059143066406,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419422161561215e-09,0.0009876404656097,-0.0106305051594972,0.0,0.0,0.0,-0.0070037106052041,60.0,-4.057497978210449,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.27212167880498e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.763990965439008e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.211649062810466e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.763990237843244e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0004631615302059,291.0608215332031,294.1499938964844,284.7961120605469,284.4748840332031,285.8471374511719,284.8971862792969,290.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063712596893311,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.279757068725304e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.77203089860268e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004635429359041,291.0590209960937,294.1499938964844,284.77783203125,284.46807861328125,285.8285522460937,284.8793029785156,290.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076953887939453,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.279757068725304e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.77203089860268e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004635429359041,291.0590209960937,294.1499938964844,284.77783203125,284.46807861328125,285.8285522460937,284.8793029785156,290.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076953887939453,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.289487934438512e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.782279084902255e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.782278357306497e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004640290280804,291.0572204589844,294.1499938964844,284.7593688964844,284.4613952636719,285.8099975585937,284.8608703613281,290.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091273784637451,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.289487934438512e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.782279084902255e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.782278357306497e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004640290280804,291.0572204589844,294.1499938964844,284.7593688964844,284.4613952636719,285.8099975585937,284.8608703613281,290.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091273784637451,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.29535017348826e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.788451279746369e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.229715993162245e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.788450552150608e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0004643218126147,291.0562744140625,294.1499938964844,284.7497253417969,284.4579162597656,285.8003234863281,284.8510437011719,290.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746055992654874e-09,0.0009904333855956,-0.0114862835034728,0.0,0.0,0.0,-0.0071656364016234,60.0,-4.099143505096436,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.301230602432042e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.7946438472718e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.79464311967604e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004646155575755,291.055419921875,294.1499938964844,284.7407531738281,284.4547424316406,285.7913818359375,284.84185791015625,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193005142138645e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.106631755828857,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.314904309576376e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.80904369498603e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,7.244924927363172e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.809042967390268e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0004652986244764,291.0535888671875,294.1499938964844,284.72198486328125,284.4481811523437,285.77276611328125,284.8222045898437,290.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896264897597575e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122995376586914,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.314904309576376e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.80904369498603e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,7.244924927363172e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.809042967390268e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0004652986244764,291.0535888671875,294.1499938964844,284.72198486328125,284.4481811523437,285.77276611328125,284.8222045898437,290.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896264897597575e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122995376586914,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.322442201664673e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.816981037147345e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.25078716641292e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.81697958195582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.000465675140731,291.0526733398437,294.1499938964844,284.7125244140625,284.44488525390625,285.763427734375,284.8121337890625,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.1315436363220215,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.330431930720806e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.825394954532384e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.825394226936623e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004660742706619,291.0517578125,294.1499938964844,284.7030334472656,284.44158935546875,285.75408935546875,284.80194091796875,290.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044660128644e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140325546264648,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.347729064757004e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004669382760766,291.0498962402344,294.1499938964844,284.6839599609375,284.4350280761719,285.73541259765625,284.78106689453125,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.15860652923584,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.347729064757004e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004669382760766,291.0498962402344,294.1499938964844,284.6839599609375,284.4350280761719,285.73541259765625,284.78106689453125,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.15860652923584,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.366704762214796e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.863591549219564e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0004678861587308,291.04803466796875,294.1499938964844,284.6647033691406,284.42840576171875,285.7166748046875,284.75958251953125,290.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.177806854248047,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.366704762214796e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.863591549219564e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0004678861587308,291.04803466796875,294.1499938964844,284.6647033691406,284.42840576171875,285.7166748046875,284.75958251953125,290.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.177806854248047,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.387254976900294e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.885231702355668e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.301197183551267e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004689126799348,291.046142578125,294.1499938964844,284.64532470703125,284.4217529296875,285.6978759765625,284.73760986328125,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855137914419,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.197880744934082,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.387254976900294e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.885231702355668e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.301197183551267e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004689126799348,291.046142578125,294.1499938964844,284.64532470703125,284.4217529296875,285.6978759765625,284.73760986328125,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855137914419,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.197880744934082,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.409261838300154e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004700119898188,291.04425048828125,294.1499938964844,284.6257629394531,284.4149780273437,285.67901611328125,284.7151184082031,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218787670135498,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.409261838300154e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004700119898188,291.04425048828125,294.1499938964844,284.6257629394531,284.4149780273437,285.67901611328125,284.7151184082031,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218787670135498,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.420770220458508e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.920525189954787e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,7.327264756895602e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.920524462359026e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.000470586848678,291.0433044433594,294.1499938964844,284.6159362792969,284.4115600585937,285.6695861816406,284.7037353515625,290.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.2295403480529785,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.432590013602749e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.932972170645372e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.336457929341123e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.93297144304961e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004711772780865,291.0423278808594,294.1499938964844,284.6060791015625,284.4081115722656,285.6601257324219,284.6922607421875,290.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240478992462158,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
