time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.457078704144806e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.95875961962156e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.355504931183532e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.9587588920258e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004724005411844,291.0404052734375,294.1499938964844,284.5862121582031,284.4010925292969,285.6411437988281,284.6690673828125,290.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760713322506717e-09,0.0010076604085043,-0.0167640503495931,0.0,0.0,0.0,-0.0081643871963024,60.0,-4.262874603271484,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.457078704144806e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.95875961962156e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.355504931183532e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.9587588920258e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004724005411844,291.0404052734375,294.1499938964844,284.5862121582031,284.4010925292969,285.6411437988281,284.6690673828125,290.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760713322506717e-09,0.0010076604085043,-0.0167640503495931,0.0,0.0,0.0,-0.0081643871963024,60.0,-4.262874603271484,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.482552559347825e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.985584620153531e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.98558389255777e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004736729897558,291.0384826660156,294.1499938964844,284.56622314453125,284.3939208984375,285.62213134765625,284.6456298828125,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780545868842645e-09,0.001010374049656,-0.0175952687859535,0.0,0.0,0.0,-0.008321707136929,60.0,-4.2859206199646,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.482552559347825e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.985584620153531e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.98558389255777e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004736729897558,291.0384826660156,294.1499938964844,284.56622314453125,284.3939208984375,285.62213134765625,284.6456298828125,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780545868842645e-09,0.001010374049656,-0.0175952687859535,0.0,0.0,0.0,-0.008321707136929,60.0,-4.2859206199646,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.498220606474206e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001000208430923,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.387503865174949e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001000208285404,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004744556499645,291.03729248046875,294.1499938964844,284.5541687011719,284.3895263671875,285.61065673828125,284.6314697265625,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273244673200452e-09,0.0010120430961251,-0.0181065183132886,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.300028324127197,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.50879621086642e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001001322016236,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001001321943476,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0004749839135911,291.0365295410156,294.1499938964844,284.5461120605469,284.3865661621094,285.60302734375,284.6220092773437,290.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.40499084272983e-09,0.0010131696471944,-0.0184515845030546,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.309526920318604,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.535572462482378e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.000100414174085,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.416556036332622e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.000100414166809,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0004763214674312,291.0345458984375,294.1499938964844,284.5258178710937,284.3789978027344,285.5838317871094,284.59832763671875,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738571561333174e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.333593368530273,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.535572462482378e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.000100414174085,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.416556036332622e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.000100414166809,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0004763214674312,291.0345458984375,294.1499938964844,284.5258178710937,284.3789978027344,285.5838317871094,284.59832763671875,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738571561333174e-09,0.0010160220554098,-0.0193252582103014,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.333593368530273,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.549078095005824e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001005563972285,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001005563899525,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004769960942212,291.0335388183594,294.1499938964844,284.515625,284.3751220703125,285.57421875,284.5864562988281,290.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906823640269067e-09,0.0010174607159569,-0.0197659097611904,0.0,0.0,0.0,-0.0087325638160109,60.0,-4.34576940536499,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.562609920976683e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001006988895824,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.437584281433374e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001006988823064,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004776720306836,291.0325622558594,294.1499938964844,284.5054016113281,284.3711853027344,285.5645751953125,284.5745849609375,290.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075395463436053e-09,0.0010189021704718,-0.0202073846012353,0.0,0.0,0.0,-0.0088161313906311,60.0,-4.358012676239014,-0.0,-7.078351416112127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.589599358150735e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001009831103147,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.458576874341816e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0001009830957627,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0004790202365256,291.0305480957031,294.1499938964844,284.4848327636719,284.3631286621094,285.5452575683594,284.5508728027344,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411635832317188e-09,0.0010217773960903,-0.0210879370570182,0.0,0.0,0.0,-0.0089828204363584,60.0,-4.382631301879883,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.589599358150735e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001009831103147,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.458576874341816e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0001009830957627,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0004790202365256,291.0305480957031,294.1499938964844,284.4848327636719,284.3631286621094,285.5452575683594,284.5508728027344,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411635832317188e-09,0.0010217773960903,-0.0210879370570182,0.0,0.0,0.0,-0.0089828204363584,60.0,-4.382631301879883,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.616203169571236e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001012632565107,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.479268970200792e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001012632492347,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004803491465281,291.0285339355469,294.1499938964844,284.4641418457031,284.3547668457031,285.5258483886719,284.5272521972656,290.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743064938698808e-09,0.0010246114106848,-0.0219558421522378,0.0,0.0,0.0,-0.0091471243649721,60.0,-4.407320022583008,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.616203169571236e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001012632565107,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.479268970200792e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001012632492347,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004803491465281,291.0285339355469,294.1499938964844,284.4641418457031,284.3547668457031,285.5258483886719,284.5272521972656,290.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743064938698808e-09,0.0010246114106848,-0.0219558421522378,0.0,0.0,0.0,-0.0091471243649721,60.0,-4.407320022583008,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.642043005442248e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001015353627735,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,7.49936662032269e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001015353554976,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0004816399014089,291.0264892578125,294.1499938964844,284.4433288574219,284.3460693359375,285.50634765625,284.5036926269531,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497721331334e-09,0.0010273640509694,-0.0227987766265869,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.431905746459961,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.642043005442248e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001015353627735,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,7.49936662032269e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001015353554976,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0004816399014089,291.0264892578125,294.1499938964844,284.4433288574219,284.3460693359375,285.50634765625,284.5036926269531,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497721331334e-09,0.0010273640509694,-0.0227987766265869,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.431905746459961,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.66666848398745e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001017946779029,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,7.518519123550504e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001017946706269,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0004828699748031,291.0244445800781,294.1499938964844,284.42236328125,284.3370666503906,285.4867858886719,284.48028564453125,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299966670572,9.371756704013023e-09,0.0010299873538315,-0.0236020423471927,0.0,0.0,0.0,-0.0094587933272123,60.0,-4.45619010925293,-0.0,-7.233222021341136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.66666848398745e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001017946779029,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,7.518519123550504e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001017946706269,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0004828699748031,291.0244445800781,294.1499938964844,284.42236328125,284.3370666503906,285.4867858886719,284.48028564453125,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299966670572,9.371756704013023e-09,0.0010299873538315,-0.0236020423471927,0.0,0.0,0.0,-0.0094587933272123,60.0,-4.45619010925293,-0.0,-7.233222021341136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.678416972747073e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001019183910102,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.527656998718157e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001019183837343,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004834568244405,291.0234069824219,294.1499938964844,284.41180419921875,284.3324279785156,285.4769592285156,284.4686279296875,290.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.518111632189631e-09,0.0010312388185411,-0.0239852424710989,0.0,0.0,0.0,-0.0095313480123877,60.0,-4.468157768249512,-0.0,-7.250811506764876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.68969616224058e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001020371710183,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.536429620813578e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001020371637423,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0004840202745981,291.0223693847656,294.1499938964844,284.4012451171875,284.32769775390625,285.4671325683594,284.4570007324219,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324500035494,9.658630339970388e-09,0.0010324403410777,-0.0243531465530395,0.0,0.0,0.0,-0.0096010090783238,60.0,-4.479977130889893,-0.0,-7.267719581705023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.710599988466127e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001022573051159,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.552688475698233e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000102257290564,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0004850644618272,291.0202941894531,294.1499938964844,284.3800354003906,284.3179626464844,285.4474182128906,284.4338684082031,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919047805340142e-09,0.0010346672497689,-0.025034949183464,0.0,0.0,0.0,-0.0097301099449396,60.0,-4.503058433532715,-0.0,-7.29910709651449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.710599988466127e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001022573051159,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.552688475698233e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000102257290564,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0004850644618272,291.0202941894531,294.1499938964844,284.3800354003906,284.3179626464844,285.4474182128906,284.4338684082031,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919047805340142e-09,0.0010346672497689,-0.025034949183464,0.0,0.0,0.0,-0.0097301099449396,60.0,-4.503058433532715,-0.0,-7.29910709651449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.728948498377576e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001024505181703,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.56695881136693e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001024505036184,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.000485980999656,291.0181884765625,294.1499938964844,284.3586730957031,284.30780029296875,285.4276123046875,284.410888671875,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366318747401,1.014761785711471e-08,0.0010366217466071,-0.0256333407014608,0.0,0.0,0.0,-0.0098434220999479,60.0,-4.525225639343262,-0.0,-7.32671168179877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.728948498377576e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001024505181703,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.56695881136693e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001024505036184,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.000485980999656,291.0181884765625,294.1499938964844,284.3586730957031,284.30780029296875,285.4276123046875,284.410888671875,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366318747401,1.014761785711471e-08,0.0010366217466071,-0.0256333407014608,0.0,0.0,0.0,-0.0098434220999479,60.0,-4.525225639343262,-0.0,-7.32671168179877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.739649976836516e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001025632082019,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.575282506877556e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001025632009259,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.00048651554971,291.0167541503906,294.1499938964844,284.34405517578125,284.3006286621094,285.41412353515625,284.39532470703125,290.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037772046402,1.0280930773376442e-08,0.0010377616854384,-0.0259823389351367,0.0,0.0,0.0,-0.0099095106124877,60.0,-4.539612770080566,-0.0,-7.342836028101375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.74413414951414e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001026104364427,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,7.578770600957796e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001026104218908,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004867395909968,291.0160827636719,294.1499938964844,284.3371887207031,284.29718017578125,285.40777587890625,284.3880310058594,290.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382498148828,1.033679453144032e-08,0.0010382394539192,-0.0261285807937383,0.0,0.0,0.0,-0.0099372053518891,60.0,-4.546172142028809,-0.0,-7.349598263317604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.755746577866375e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001027327161864,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.587802247144282e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001027327089104,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0004873196303378,291.0139465332031,294.1499938964844,284.3155822753906,284.2861328125,285.38787841796875,284.3653259277344,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394868440926,1.0481439716159002e-08,0.0010394763667136,-0.02650723233819,0.0,0.0,0.0,-0.0100089125335216,60.0,-4.565728187561035,-0.0,-7.367120957724185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.755746577866375e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001027327161864,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.587802247144282e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001027327089104,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0004873196303378,291.0139465332031,294.1499938964844,284.3155822753906,284.2861328125,285.38787841796875,284.3653259277344,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394868440926,1.0481439716159002e-08,0.0010394763667136,-0.02650723233819,0.0,0.0,0.0,-0.0100089125335216,60.0,-4.565728187561035,-0.0,-7.367120957724185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.760036482475698e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001027778853313,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.591138273710385e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001027778780553,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0004875338927377,291.01287841796875,294.1499938964844,284.3047180175781,284.2804260253906,285.3778991699219,284.3540344238281,290.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399437742307,1.0534867200817644e-08,0.0010399332968518,-0.02664708904922,0.0,0.0,0.0,-0.0100353984162211,60.0,-4.574873447418213,-0.0,-7.373598975846107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.76321825874038e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001028113911161,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.59361355449073e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001028113838401,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0004876928287558,291.0118103027344,294.1499938964844,284.2938232421875,284.27459716796875,285.367919921875,284.3427734375,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402827756479,1.0574492392834145e-08,0.0010402721818536,-0.0267508160322904,0.0,0.0,0.0,-0.0100550428032875,60.0,-4.583561420440674,-0.0,-7.37840508691079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.766047878656536e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001028411934385,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.59581453166902e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001028411861625,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0004878342151641,291.0096740722656,294.1499938964844,284.27197265625,284.2625732421875,285.347900390625,284.3204040527344,290.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609718437137872e-08,0.0010405735811218,-0.0268430262804031,0.0,0.0,0.0,-0.0100725069642066,60.0,-4.599459171295166,-0.0,-7.382679001466387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.766047878656536e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001028411934385,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.59581453166902e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001028411861625,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0004878342151641,291.0096740722656,294.1499938964844,284.27197265625,284.2625732421875,285.347900390625,284.3204040527344,290.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609718437137872e-08,0.0010405735811218,-0.0268430262804031,0.0,0.0,0.0,-0.0100725069642066,60.0,-4.599459171295166,-0.0,-7.382679001466387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.763886919245124e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.000102818434243,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.594133785460144e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0001028184269671,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.000487726269057,291.00750732421875,294.1499938964844,284.25,284.25,285.327880859375,284.298095703125,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403537889942,1.0582756004851037e-08,0.0010403431951999,-0.0267724469304084,0.0,0.0,0.0,-0.0100591415539383,60.0,-4.613293170928955,-0.0,-7.379407662710946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.763886919245124e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.000102818434243,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.594133785460144e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0001028184269671,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.000487726269057,291.00750732421875,294.1499938964844,284.25,284.25,285.327880859375,284.298095703125,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403537889942,1.0582756004851037e-08,0.0010403431951999,-0.0267724469304084,0.0,0.0,0.0,-0.0100591415539383,60.0,-4.613293170928955,-0.0,-7.379407662710946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.758122905623168e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001027577309287,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.589650340378284e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001027577236527,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004874383157584,291.0053405761719,294.1499938964844,284.223876953125,284.223876953125,285.30780029296875,284.2753601074219,290.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397393489256,1.0510897929805196e-08,0.0010397287551313,-0.026584343984723,0.0,0.0,0.0,-0.0100235184654593,60.0,-4.626239776611328,-0.0,-7.370692145514114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.758122905623168e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001027577309287,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.589650340378284e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001027577236527,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004874383157584,291.0053405761719,294.1499938964844,284.223876953125,284.223876953125,285.30780029296875,284.2753601074219,290.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397393489256,1.0510897929805196e-08,0.0010397287551313,-0.026584343984723,0.0,0.0,0.0,-0.0100235184654593,60.0,-4.626239776611328,-0.0,-7.370692145514114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.750872413860634e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001026813843054,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,7.584011473227292e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001026813843054,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004870761767961,291.003173828125,294.1499938964844,284.18994140625,284.18994140625,285.2875061035156,284.2496337890625,290.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389665840193,1.0420531104671228e-08,0.0010389561066403,-0.0263477843254804,0.0,0.0,0.0,-0.0099787199869751,60.0,-4.642527580261231,-0.0,-7.359739839785109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.750872413860634e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001026813843054,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,7.584011473227292e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001026813843054,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004870761767961,291.003173828125,294.1499938964844,284.18994140625,284.18994140625,285.2875061035156,284.2496337890625,290.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389665840193,1.0420531104671228e-08,0.0010389561066403,-0.0263477843254804,0.0,0.0,0.0,-0.0099787199869751,60.0,-4.642527580261231,-0.0,-7.359739839785109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.746712748892604e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001026375830406,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,7.580775854876265e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001026375757646,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0004868683754466,291.0020751953125,294.1499938964844,284.1702575683594,284.1702575683594,285.2772521972656,284.2352600097656,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385232744738,1.0368684577599652e-08,0.0010385129135102,-0.0262120626866817,0.0,0.0,0.0,-0.0099530182778835,60.0,-4.65221643447876,-0.0,-7.353459352543723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.742232941789553e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001025904057314,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,7.577291398774832e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001025903984555,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004866445960942,291.0010070800781,294.1499938964844,284.1488647460937,284.1488647460937,285.2668762207031,284.2196044921875,290.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380457388237,1.0312845688531525e-08,0.00103803537786,-0.0260658860206604,0.0,0.0,0.0,-0.0099253365769982,60.0,-4.662994861602783,-0.0,-7.346698538412967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.73237765720114e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.000102486628748,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.569626905024052e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.000102486621472,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004861523339059,290.9988098144531,294.1499938964844,284.1011962890625,284.1011962890625,285.245849609375,284.1846618652344,290.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369954397901,1.0190025712120132e-08,0.0010369851952418,-0.0257443599402904,0.0,0.0,0.0,-0.0098644495010375,60.0,-4.6875410079956055,-0.0,-7.331838958180016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
