time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.455350664211436e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0004723142774309,290.9515075683594,294.1499938964844,282.6606140136719,282.6606140136719,284.6304931640625,282.8524169921875,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860047678623e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500389575958252,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.455350664211436e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0004723142774309,290.9515075683594,294.1499938964844,282.6606140136719,282.6606140136719,284.6304931640625,282.8524169921875,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860047678623e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500389575958252,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.446295734960586e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.947404032573104e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.347118662437424e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.947404032573104e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.000471861945698,290.9493713378906,294.1499938964844,282.6252136230469,282.6252136230469,284.59783935546875,282.8056335449219,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018755812562e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519369602203369,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.445532487006858e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.946600766852498e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.346524944296107e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.946600039256737e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0004718238196801,290.9491882324219,294.1499938964844,282.6224365234375,282.6224365234375,284.5950012207031,282.8017272949219,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.6155054767591545e-09,0.0010064198868349,-0.0163836926221847,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.520869731903076,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.436365508008748e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004713659291155,290.9468688964844,294.1499938964844,282.5916442871094,282.5916442871094,284.5596008300781,282.755859375,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.50127773837994e-09,0.0010054430458694,-0.0160844773054122,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536852836608887,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.436365508008748e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004713659291155,290.9468688964844,294.1499938964844,282.5916442871094,282.5916442871094,284.5596008300781,282.755859375,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.50127773837994e-09,0.0010054430458694,-0.0160844773054122,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536852836608887,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.432017395738512e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.932368993759157e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.932368266163394e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0004711487272288,290.9457092285156,294.1499938964844,282.5792541503906,282.5792541503906,284.5419616699219,282.7349548339844,290.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092637529295e-09,0.0010049797128885,-0.0159425418823957,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.542968273162842,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.42783517530188e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.92796485661529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.927964129019529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0004709398199338,290.94451904296875,294.1499938964844,282.56890869140625,282.56890869140625,284.5244140625,282.7154541015625,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974771950501e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547791481018066,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0004705458122771,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.48956298828125,282.6806640625,290.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.015548538416624,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553529262542725,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0004705458122771,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.48956298828125,282.6806640625,290.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.015548538416624,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553529262542725,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.412715735379606e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.912042878568172e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0004701845464296,290.9398498535156,294.1499938964844,282.54998779296875,282.54998779296875,284.4552001953125,282.6522216796875,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206552161103218e-09,0.0010029227705672,-0.015312441624701,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553420066833496,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.412715735379606e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.912042878568172e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0004701845464296,290.9398498535156,294.1499938964844,282.54998779296875,282.54998779296875,284.4552001953125,282.6522216796875,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206552161103218e-09,0.0010029227705672,-0.015312441624701,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553420066833496,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,9.406554454471916e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0004698768025264,290.9375,294.1499938964844,282.54998779296875,282.5440368652344,284.42144775390625,282.6298828125,290.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548935413360596,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,9.406554454471916e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0004698768025264,290.9375,294.1499938964844,282.54998779296875,282.5440368652344,284.42144775390625,282.6298828125,290.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548935413360596,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.401870192959905e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.90062253549695e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0004696428077295,290.9351501464844,294.1499938964844,282.54998779296875,282.5370788574219,284.3883361816406,282.6128845214844,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.5435404777526855,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.401870192959905e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.90062253549695e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0004696428077295,290.9351501464844,294.1499938964844,282.54998779296875,282.5370788574219,284.3883361816406,282.6128845214844,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.5435404777526855,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.3999391538091e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.898588905343786e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.3110633820761e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.898588177748024e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004695463576354,290.9339599609375,294.1499938964844,282.54998779296875,282.5332336425781,284.3720092773437,282.60577392578125,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.54095983505249,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.398357360623776e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.8969234386459e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.309833017643541e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.896922711050138e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004694673407357,290.9327697753906,294.1499938964844,282.54998779296875,282.5291442871094,284.3558349609375,282.5995178222656,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538555145263672,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.395975212100892e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.894414688460527e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0004693483351729,290.930419921875,294.1499938964844,282.54998779296875,282.5203552246094,284.3238525390625,282.58892822265625,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534193515777588,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.395975212100892e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.894414688460527e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0004693483351729,290.930419921875,294.1499938964844,282.54998779296875,282.5203552246094,284.3238525390625,282.58892822265625,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534193515777588,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.394648805027828e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.000469282065751,290.9280090332031,294.1499938964844,282.54998779296875,282.5107727050781,284.2925109863281,282.5807800292969,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225018590688,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530501842498779,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.394648805027828e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.000469282065751,290.9280090332031,294.1499938964844,282.54998779296875,282.5107727050781,284.2925109863281,282.5807800292969,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225018590688,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530501842498779,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0004692567454185,290.9256286621094,294.1499938964844,282.54998779296875,282.5004577636719,284.2616577148437,282.57421875,290.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748838812112,60.0,-5.527279853820801,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0004692567454185,290.9256286621094,294.1499938964844,282.54998779296875,282.5004577636719,284.2616577148437,282.57421875,290.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748838812112,60.0,-5.527279853820801,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.394474909640849e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892834350466728e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0004692733928095,290.9232177734375,294.1499938964844,282.54998779296875,282.4894714355469,284.2314147949219,282.5691223144531,290.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979143846701618e-09,0.0010009779362007,-0.0147167239338159,0.0,0.0,0.0,-0.007776933722198,60.0,-5.524608612060547,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.394474909640849e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892834350466728e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0004692733928095,290.9232177734375,294.1499938964844,282.54998779296875,282.4894714355469,284.2314147949219,282.5691223144531,290.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979143846701618e-09,0.0010009779362007,-0.0147167239338159,0.0,0.0,0.0,-0.007776933722198,60.0,-5.524608612060547,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.394885273650289e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.893267269944772e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.893266542349012e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.00046929391101,290.9220275878906,294.1499938964844,282.54998779296875,282.4837646484375,284.2164611816406,282.5669860839844,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.9842535371501535e-09,0.0010010215919464,-0.0147301098331809,0.0,0.0,0.0,-0.0077794664539396,60.0,-5.52341890335083,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.39547098823823e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.893883543554692e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.893882815958932e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0004693231603596,290.9208068847656,294.1499938964844,282.54998779296875,282.4779052734375,284.2016906738281,282.5650939941406,290.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991536156102484e-09,0.0010010838741436,-0.0147491879761219,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.522335529327393,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.397058602189644e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.895555558614431e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004694024682976,290.9183959960937,294.1499938964844,282.54998779296875,282.4658508300781,284.1724548339844,282.5618896484375,290.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011299902297651e-09,0.0010012529091909,-0.0148009611293673,0.0,0.0,0.0,-0.0077928742393851,60.0,-5.520421504974365,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.397058602189644e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.895555558614431e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004694024682976,290.9183959960937,294.1499938964844,282.54998779296875,282.4658508300781,284.1724548339844,282.5618896484375,290.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011299902297651e-09,0.0010012529091909,-0.0148009611293673,0.0,0.0,0.0,-0.0077928742393851,60.0,-5.520421504974365,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.399142436450349e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.89774998743087e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0004695065726991,290.9159545898437,294.1499938964844,282.54998779296875,282.4533386230469,284.143798828125,282.55938720703125,290.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037241817580252e-09,0.001001474680379,-0.0148689188063144,0.0,0.0,0.0,-0.0078057348728179,60.0,-5.518830299377441,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.399142436450349e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.89774998743087e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0004695065726991,290.9159545898437,294.1499938964844,282.54998779296875,282.4533386230469,284.143798828125,282.55938720703125,290.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037241817580252e-09,0.001001474680379,-0.0148689188063144,0.0,0.0,0.0,-0.0078057348728179,60.0,-5.518830299377441,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.40156533033587e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.900301665766165e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0004696275864262,290.9135131835937,294.1499938964844,282.54998779296875,282.4404602050781,284.1155700683594,282.557373046875,290.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067411462140626e-09,0.0010017326567322,-0.0149479508399963,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.517457008361816,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.40156533033587e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.900301665766165e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0004696275864262,290.9135131835937,294.1499938964844,282.54998779296875,282.4404602050781,284.1155700683594,282.557373046875,290.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067411462140626e-09,0.0010017326567322,-0.0149479508399963,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.517457008361816,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.404250158695504e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0004697617259807,290.9110717773437,294.1499938964844,282.54998779296875,282.4272766113281,284.0879211425781,282.5558166503906,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008429419473495e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516273498535156,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.404250158695504e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0004697617259807,290.9110717773437,294.1499938964844,282.54998779296875,282.4272766113281,284.0879211425781,282.5558166503906,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008429419473495e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516273498535156,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.40563841140829e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.904590115183964e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,7.31549589545466e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.904590115183964e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0004698310513049,290.90985107421875,294.1499938964844,282.54998779296875,282.42059326171875,284.0742492675781,282.55517578125,290.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515718936920166,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.407043398823588e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.316589471884072e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.906070044962688e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0004699012497439,290.9085998535156,294.1499938964844,282.54998779296875,282.41387939453125,284.06072998046875,282.5545959472656,290.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515180587768555,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0004700404242612,290.9061279296875,294.1499938964844,282.54998779296875,282.4003295898437,284.03399658203125,282.5536193847656,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514113426208496,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0004700404242612,290.9061279296875,294.1499938964844,282.54998779296875,282.4003295898437,284.03399658203125,282.5536193847656,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514113426208496,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.41249745665118e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.911813685903326e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0004701736907009,290.9036560058594,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.5528259277344,290.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513011455535889,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
