time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.41249745665118e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.911813685903326e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0004701736907009,290.9036560058594,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.5528259277344,290.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513011455535889,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0004702928999904,290.9011535644531,294.1499938964844,282.54998779296875,282.3730773925781,283.9819030761719,282.5522155761719,290.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511776447296143,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0004702928999904,290.9011535644531,294.1499938964844,282.54998779296875,282.3730773925781,283.9819030761719,282.5522155761719,290.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511776447296143,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.416952525498344e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.916505223372953e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0004703962185885,290.8986511230469,294.1499938964844,282.54998779296875,282.3594970703125,283.9565124511719,282.5517272949219,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510395526885986,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.416952525498344e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.916505223372953e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0004703962185885,290.8986511230469,294.1499938964844,282.54998779296875,282.3594970703125,283.9565124511719,282.5517272949219,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510395526885986,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.41780090215616e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.917397983372211e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.91739725577645e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0004704385937657,290.8973999023437,294.1499938964844,282.54998779296875,282.3527526855469,283.9440002441406,282.551513671875,290.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509596347808838,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.418531408300625e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.91816705209203e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0004704750899691,290.8961486816406,294.1499938964844,282.54998779296875,282.3460693359375,283.9316101074219,282.55133056640625,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278662922909461e-09,0.0010035391896963,-0.0155013389885425,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.508734703063965,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.419579146197066e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004705274186562,290.89361572265625,294.1499938964844,282.54998779296875,282.3328552246094,283.9071044921875,282.5510559082031,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2917004939322405e-09,0.0010036507155746,-0.0155354915186762,0.0,0.0,0.0,-0.007931881584227,60.0,-5.506802558898926,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.419579146197066e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004705274186562,290.89361572265625,294.1499938964844,282.54998779296875,282.3328552246094,283.9071044921875,282.5510559082031,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2917004939322405e-09,0.0010036507155746,-0.0155354915186762,0.0,0.0,0.0,-0.007931881584227,60.0,-5.506802558898926,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.420014976058157e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0004705491883214,290.8910827636719,294.1499938964844,282.54998779296875,282.3199157714844,283.8830261230469,282.5508117675781,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504536151885986,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.420014976058157e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0004705491883214,290.8910827636719,294.1499938964844,282.54998779296875,282.3199157714844,283.8830261230469,282.5508117675781,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504536151885986,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004705374303739,290.8885498046875,294.1499938964844,282.54998779296875,282.3073425292969,283.8594055175781,282.5506286621094,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501880168914795,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004705374303739,290.8885498046875,294.1499938964844,282.54998779296875,282.3073425292969,283.8594055175781,282.5506286621094,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501880168914795,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0004704913008026,290.885986328125,294.1499938964844,282.54998779296875,282.29522705078125,283.836181640625,282.5505065917969,290.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.4988322257995605,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0004704913008026,290.885986328125,294.1499938964844,282.54998779296875,282.29522705078125,283.836181640625,282.5505065917969,290.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.4988322257995605,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.41812904784456e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.000470455008326,290.8847045898437,294.1499938964844,282.54998779296875,282.2893371582031,283.8247375488281,282.5504455566406,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497152328491211,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.417224646313116e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.916791168507189e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.916790440911428e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004704098100773,290.8834228515625,294.1499938964844,282.54998779296875,282.2835693359375,283.8133850097656,282.5503845214844,290.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495371341705322,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.414878877578305e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0004702926380559,290.880859375,294.1499938964844,282.54998779296875,282.27252197265625,283.791015625,282.55029296875,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491508960723877,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.414878877578305e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0004702926380559,290.880859375,294.1499938964844,282.54998779296875,282.27252197265625,283.791015625,282.55029296875,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491508960723877,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.000470140366815,290.8782653808594,294.1499938964844,282.54998779296875,282.2621154785156,283.7690124511719,282.5502319335937,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487233638763428,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.000470140366815,290.8782653808594,294.1499938964844,282.54998779296875,282.2621154785156,283.7690124511719,282.5502319335937,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487233638763428,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699532291851,290.8757019042969,294.1499938964844,282.54998779296875,282.2524719238281,283.7474365234375,282.5501708984375,290.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367148739453e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482545852661133,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699532291851,290.8757019042969,294.1499938964844,282.54998779296875,282.2524719238281,283.7474365234375,282.5501708984375,290.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367148739453e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482545852661133,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004697323020081,290.8730773925781,294.1499938964844,282.54998779296875,282.2435913085937,283.7262268066406,282.5501403808594,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093251680994172e-09,0.0010019538458436,-0.0150156430900096,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.477484226226807,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004697323020081,290.8730773925781,294.1499938964844,282.54998779296875,282.2435913085937,283.7262268066406,282.5501403808594,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093251680994172e-09,0.0010019538458436,-0.0150156430900096,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.477484226226807,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.401229908689857e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.899948054226115e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.899947326630354e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0004696108517237,290.8717956542969,294.1499938964844,282.54998779296875,282.2394714355469,283.7157897949219,282.5501403808594,290.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062948809670843e-09,0.0010016948217526,-0.0149362599477171,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474795818328857,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,9.39860474318266e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,9.897183190332726e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,9.897183190332726e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0004694797098636,290.8704833984375,294.1499938964844,282.54998779296875,282.235595703125,283.7054443359375,282.55010986328125,290.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030234089848818e-09,0.0010014150757342,-0.0148505615070462,0.0,0.0,0.0,-0.0078022624365985,60.0,-5.472007751464844,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.89117761491798e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0004691948124673,290.86785888671875,294.1499938964844,282.54998779296875,282.2285461425781,283.6849975585937,282.5500793457031,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959161164525994e-09,0.0010008072713389,-0.0146643770858645,0.0,0.0,0.0,-0.0077670281752943,60.0,-5.466196537017822,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.89117761491798e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0004691948124673,290.86785888671875,294.1499938964844,282.54998779296875,282.2285461425781,283.6849975585937,282.5500793457031,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959161164525994e-09,0.0010008072713389,-0.0146643770858645,0.0,0.0,0.0,-0.0077670281752943,60.0,-5.466196537017822,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.386574674863368e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.884515748126432e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,7.300668949028477e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.884515020530672e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0004688788030762,290.865234375,294.1499938964844,282.54998779296875,282.2225341796875,283.6649169921875,282.5500793457031,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001390473917,5.880325115725782e-09,0.0010001332266256,-0.0144578544422984,0.0,0.0,0.0,-0.0077279461547732,60.0,-5.460012435913086,-0.0,-6.819933418000802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.386574674863368e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.884515748126432e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,7.300668949028477e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.884515020530672e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0004688788030762,290.865234375,294.1499938964844,282.54998779296875,282.2225341796875,283.6649169921875,282.5500793457031,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001390473917,5.880325115725782e-09,0.0010001332266256,-0.0144578544422984,0.0,0.0,0.0,-0.0077279461547732,60.0,-5.460012435913086,-0.0,-6.819933418000802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.376005618833004e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873385715764016e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,7.292448572115973e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873385715764016e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0004683508595917,290.86260986328125,294.1499938964844,282.54998779296875,282.2172241210937,283.645263671875,282.550048828125,290.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999013078399,5.748632236901585e-09,0.0009990072576329,-0.0141128608956933,0.0,0.0,0.0,-0.0076626609079539,60.0,-5.452437877655029,-0.0,-6.804582142194704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.376005618833004e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873385715764016e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,7.292448572115973e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.873385715764016e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0004683508595917,290.86260986328125,294.1499938964844,282.54998779296875,282.2172241210937,283.645263671875,282.550048828125,290.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999013078399,5.748632236901585e-09,0.0009990072576329,-0.0141128608956933,0.0,0.0,0.0,-0.0076626609079539,60.0,-5.452437877655029,-0.0,-6.804582142194704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.358229726785794e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.854666859610006e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,7.278622797457501e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.854666859610006e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004674629308283,290.8599548339844,294.1499938964844,282.54998779296875,282.2122802734375,283.6259460449219,282.550048828125,290.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971191175282,5.527149848916224e-09,0.000997113646008,-0.0135326376184821,0.0,0.0,0.0,-0.0075528635643422,60.0,-5.441547870635986,-0.0,-6.778803651741327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.358229726785794e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.854666859610006e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,7.278622797457501e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.854666859610006e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004674629308283,290.8599548339844,294.1499938964844,282.54998779296875,282.2122802734375,283.6259460449219,282.550048828125,290.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971191175282,5.527149848916224e-09,0.000997113646008,-0.0135326376184821,0.0,0.0,0.0,-0.0075528635643422,60.0,-5.441547870635986,-0.0,-6.778803651741327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.34705458348617e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.842899453360587e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,7.269931666087359e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.842898725764826e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0004669046902563,290.858642578125,294.1499938964844,282.54998779296875,282.2099609375,283.6164245605469,282.550048828125,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387913670773514e-09,0.0009959230665117,-0.0131678711622953,0.0,0.0,0.0,-0.0074838390573859,60.0,-5.434732913970947,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.33439951040782e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.829572809394448e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,7.260088750626892e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.829572081798688e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0004662725550588,290.8573303222656,294.1499938964844,282.54998779296875,282.20770263671875,283.60699462890625,282.550048828125,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.2302375763702e-09,0.0009945748606696,-0.01275478862226,0.0,0.0,0.0,-0.0074056726880371,60.0,-5.427052021026611,-0.0,-6.744321723317627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.305708954343572e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004648393951356,290.85467529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.5884094238281,282.5500183105469,290.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.4094085693359375,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.305708954343572e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004648393951356,290.85467529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.5884094238281,282.5500183105469,290.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.4094085693359375,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.273273462895304e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0004632191557902,290.8520202636719,294.1499938964844,282.54998779296875,282.1996459960937,283.5702514648437,282.5500183105469,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389074802398682,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.273273462895304e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0004632191557902,290.8520202636719,294.1499938964844,282.54998779296875,282.1996459960937,283.5702514648437,282.5500183105469,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389074802398682,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
