time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004614808422047,290.8493957519531,294.1499938964844,282.54998779296875,282.1961669921875,283.5524597167969,282.5500183105469,290.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367022514343262,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004614808422047,290.8493957519531,294.1499938964844,282.54998779296875,282.1961669921875,283.5524597167969,282.5500183105469,290.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367022514343262,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0004596919461619,290.84674072265625,294.1499938964844,282.54998779296875,282.19305419921875,283.5350341796875,282.5500183105469,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343976020812988,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0004596919461619,290.84674072265625,294.1499938964844,282.54998779296875,282.19305419921875,283.5350341796875,282.5500183105469,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343976020812988,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.184828377328812e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0004588011361192,290.84539794921875,294.1499938964844,282.54998779296875,282.191650390625,283.5264587402344,282.5500183105469,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.33232307434082,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.167251118924467e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.653557208366692e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.000457923131762,290.8440856933594,294.1499938964844,282.54998779296875,282.1903076171875,283.5180053710937,282.5500183105469,290.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320724964141846,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0004562421527225,290.8414306640625,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2980780601501465,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0004562421527225,290.8414306640625,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2980780601501465,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0004547129792626,290.8388061523437,294.1499938964844,282.54998779296875,282.1859130859375,283.4849548339844,282.5500183105469,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276819229125977,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0004547129792626,290.8388061523437,294.1499938964844,282.54998779296875,282.1859130859375,283.4849548339844,282.5500183105469,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276819229125977,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0004533850878942,290.8361511230469,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257604122161865,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0004533850878942,290.8361511230469,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257604122161865,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.534761920804158e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0004522879899013,290.83349609375,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154922563582,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240912914276123,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.534761920804158e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0004522879899013,290.83349609375,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421958320440467e-09,0.0009647475671954,-0.0036154922563582,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240912914276123,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.045099432114512e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004518213972914,290.8321838378906,294.1499938964844,282.54998779296875,282.1824951171875,283.4455261230469,282.5500183105469,290.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818701889159e-09,0.0009637523326091,-0.0033105351030826,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233508110046387,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.036908886628224e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.516299905953927e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0004514122556429,290.8308410644531,294.1499938964844,282.54998779296875,282.1820678710937,283.4378967285156,282.5500183105469,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237682227109415e-09,0.0009628795669414,-0.0030431193299591,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.226773262023926,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.023238817462698e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0004507293924689,290.82818603515625,294.1499938964844,282.54998779296875,282.1815185546875,283.4227600097656,282.5500183105469,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.0025968092959374,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.21496057510376,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.023238817462698e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0004507293924689,290.82818603515625,294.1499938964844,282.54998779296875,282.1815185546875,283.4227600097656,282.5500183105469,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.0025968092959374,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.21496057510376,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.490576485404743e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004501920193433,290.8255310058594,294.1499938964844,282.54998779296875,282.18133544921875,283.4079284667969,282.5500183105469,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194127929632261e-09,0.0009602766949683,-0.0022455747239291,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205301761627197,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.490576485404743e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004501920193433,290.8255310058594,294.1499938964844,282.54998779296875,282.18133544921875,283.4079284667969,282.5500183105469,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194127929632261e-09,0.0009602766949683,-0.0022455747239291,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205301761627197,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0004497393965721,290.8228454589844,294.1499938964844,282.54998779296875,282.1815185546875,283.39337158203125,282.5500183105469,290.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593092836439,1.106509772696995e-09,0.0009593081776984,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.19692325592041,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0004497393965721,290.8228454589844,294.1499938964844,282.54998779296875,282.1815185546875,283.39337158203125,282.5500183105469,290.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593092836439,1.106509772696995e-09,0.0009593081776984,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.19692325592041,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.005804895423353e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.48354645515792e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.004514191066846e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.48354572756216e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.000449858547654,290.8208312988281,294.1499938964844,282.54998779296875,282.1820678710937,283.3804626464844,282.5500183105469,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006910156225785,8.672406126564166e-10,0.0006910147494636,-0.0015889739152044,0.0,0.0,0.0,-0.0039044159930199,60.0,-4.654426097869873,-0.0,-6.277826258838104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.005804895423353e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.48354645515792e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.004514191066846e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.48354572756216e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.000449858547654,290.8208312988281,294.1499938964844,282.54998779296875,282.1820678710937,283.3804626464844,282.5500183105469,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006910156225785,8.672406126564166e-10,0.0006910147494636,-0.0015889739152044,0.0,0.0,0.0,-0.0039044159930199,60.0,-4.654426097869873,-0.0,-6.277826258838104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.36206493456848e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.752609235467389e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,5.726050221710466e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.752608507871628e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0003677503555081,290.8203125,294.1499938964844,282.54998779296875,282.1824951171875,283.3753356933594,282.550048828125,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006887830677442,8.16739842424141e-10,0.0006887822528369,-0.0014584395103156,0.0,0.0,0.0,-0.0038633248768746,60.0,-4.177672863006592,-0.0,-4.195304725840288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.002863225759938e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.480449080001564e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.002226629992947e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.4804483524058e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0004497116315178,290.8203125,294.1499938964844,282.54998779296875,282.1829833984375,283.3715515136719,282.5499572753906,290.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005659403977915,7.056299433649823e-10,0.0005659396992996,-0.0012891726801171,0.0,0.0,0.0,-0.0032025554683059,60.0,-3.6661860942840576,-0.0,-6.273725716710032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.655674299807288e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.84960112569388e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,2.8433019906515256e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,3.849600761895999e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001826084771892,290.82012939453125,294.1499938964844,282.54998779296875,282.18426513671875,283.36700439453125,282.5516967773437,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004540022637229,5.51775181101277e-10,0.0004540017107501,-0.0009966243524104,0.0,0.0,0.0,-0.0025474159047007,60.0,-2.890329122543335,-0.0,-1.034425345380896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.655674299807288e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.84960112569388e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,2.8433019906515256e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,3.849600761895999e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001826084771892,290.82012939453125,294.1499938964844,282.54998779296875,282.18426513671875,283.36700439453125,282.5516967773437,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004540022637229,5.51775181101277e-10,0.0004540017107501,-0.0009966243524104,0.0,0.0,0.0,-0.0025474159047007,60.0,-2.890329122543335,-0.0,-1.034425345380896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,2.9336359148146585e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,3.089259917032905e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,2.281716842844617e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,3.089259917032905e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0001465411769459,290.8269348144531,294.1499938964844,282.54998779296875,282.1859130859375,283.3713073730469,282.56854248046875,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813382212,3.909603751850455e-10,0.0003125809598714,-0.0007152605685405,0.0,0.0,0.0,-0.0017606829060241,60.0,-2.0973920822143555,-0.0,-6.661569962318481e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,2.9336359148146585e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,3.089259917032905e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,2.281716842844617e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,3.089259917032905e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0001465411769459,290.8269348144531,294.1499938964844,282.54998779296875,282.1859130859375,283.3713073730469,282.56854248046875,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813382212,3.909603751850455e-10,0.0003125809598714,-0.0007152605685405,0.0,0.0,0.0,-0.0017606829060241,60.0,-2.0973920822143555,-0.0,-6.661569962318481e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.9866929505951703e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,2.0920833776472136e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.5452056686626747e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.0920833776472136e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.923941979650408e-05,290.8291015625,294.1499938964844,282.54998779296875,282.1879272460937,283.37353515625,282.57769775390625,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101083664456,2.63185029325541e-10,0.0002101081045111,-0.0004818098677787,0.0,0.0,0.0,-0.0011837213532999,60.0,-1.450532078742981,-0.0,-3.055101505111679e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.9866929505951703e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,2.0920833776472136e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.5452056686626747e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.0920833776472136e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.923941979650408e-05,290.8291015625,294.1499938964844,282.54998779296875,282.1879272460937,283.37353515625,282.57769775390625,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101083664456,2.63185029325541e-10,0.0002101081045111,-0.0004818098677787,0.0,0.0,0.0,-0.0011837213532999,60.0,-1.450532078742981,-0.0,-3.055101505111679e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.234121373272501e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.2995892575418113e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.598721590009518e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.299589166592341e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,6.164691149024293e-05,290.8303527832031,294.1499938964844,282.54998779296875,282.1903076171875,283.375244140625,282.58447265625,290.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972614636,1.6446970174666118e-10,0.0001314970868406,-0.0003008965868502,0.0,0.0,0.0,-0.0007406863151118,60.0,-0.9537751078605652,-0.0,-1.1789078602220115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.234121373272501e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.2995892575418113e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.598721590009518e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.299589166592341e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,6.164691149024293e-05,290.8303527832031,294.1499938964844,282.54998779296875,282.1903076171875,283.375244140625,282.58447265625,290.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972614636,1.6446970174666118e-10,0.0001314970868406,-0.0003008965868502,0.0,0.0,0.0,-0.0007406863151118,60.0,-0.9537751078605652,-0.0,-1.1789078602220115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.43618670135038e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.936759852280376e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.339256626437418e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.936758942785673e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,4.713570524472743e-05,290.8307189941406,294.1499938964844,282.54998779296875,282.191650390625,283.375732421875,282.5864562988281,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005438170977,1.257548093436256e-10,0.0001005436934065,-0.0002300678461324,0.0,0.0,0.0,-0.0005663344636559,60.0,-0.7510747313499451,-0.0,-6.89218959681881e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.044415269774618e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.418108907586429e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,5.478989805851597e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.418108452839078e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.518830999382772e-05,290.8309326171875,294.1499938964844,282.54998779296875,282.19305419921875,283.37603759765625,282.58770751953125,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.505924440920353e-05,9.38800565064568e-11,7.505914982175454e-05,-0.0001717531122267,0.0,0.0,0.0,-0.0004227871540933,60.0,-0.5808266997337341,-0.0,-3.841086060329957e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.566759232853656e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.7559693737421193e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,2.774145968942321e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.7559693737421193e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.7816699255490676e-05,290.83111572265625,294.1499938964844,282.54998779296875,282.1961669921875,283.37628173828125,282.5888061523437,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.80045639758464e-05,4.7533976754721146e-11,3.80045166821219e-05,-8.696317672729492e-05,0.0,0.0,0.0,-0.0002140687283826,60.0,-0.3232209384441376,-0.0,-9.847176546395886e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.566759232853656e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.7559693737421193e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,2.774145968942321e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.7559693737421193e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.7816699255490676e-05,290.83111572265625,294.1499938964844,282.54998779296875,282.1961669921875,283.37628173828125,282.5888061523437,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.80045639758464e-05,4.7533976754721146e-11,3.80045166821219e-05,-8.696317672729492e-05,0.0,0.0,0.0,-0.0002140687283826,60.0,-0.3232209384441376,-0.0,-9.847176546395886e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.5184733683781817e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.599025608811644e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.1810348041763064e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.5990254951248062e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.585088042105781e-06,290.8310852050781,294.1499938964844,282.54998779296875,282.1996459960937,283.37628173828125,282.5890197753906,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.617972520762123e-05,2.0236695999487075e-11,1.6179705198737793e-05,-3.7022880860604346e-05,0.0,0.0,0.0,-9.113570558838546e-05,60.0,-0.1557257175445556,-0.0,-1.7847544622751066e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.5184733683781817e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.599025608811644e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.1810348041763064e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.5990254951248062e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.585088042105781e-06,290.8310852050781,294.1499938964844,282.54998779296875,282.1996459960937,283.37628173828125,282.5890197753906,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.617972520762123e-05,2.0236695999487075e-11,1.6179705198737793e-05,-3.7022880860604346e-05,0.0,0.0,0.0,-9.113570558838546e-05,60.0,-0.1557257175445556,-0.0,-1.7847544622751066e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
