time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.972524152435653e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,5.236307742961799e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.86751878522773e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,5.236307742961799e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.483878688508412e-06,290.8310852050781,294.1499938964844,282.54998779296875,282.2034912109375,283.3763122558594,282.5890808105469,290.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.298456926539075e-06,6.6269971281396326e-12,5.298450105328811e-06,-1.2124002751079388e-05,0.0,0.0,0.0,-2.984465390909463e-05,60.0,-0.0666397884488105,-0.0,-1.913894390193072e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.972524152435653e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,5.236307742961799e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.86751878522773e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,5.236307742961799e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.483878688508412e-06,290.8310852050781,294.1499938964844,282.54998779296875,282.2034912109375,283.3763122558594,282.5890808105469,290.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.298456926539075e-06,6.6269971281396326e-12,5.298450105328811e-06,-1.2124002751079388e-05,0.0,0.0,0.0,-2.984465390909463e-05,60.0,-0.0666397884488105,-0.0,-1.913894390193072e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.704583365215512e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.166345904532137e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.770231664177119e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.166345904532137e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.348119375663373e-07,290.8310546875,294.1499938964844,282.54998779296875,282.20770263671875,283.37628173828125,282.58905029296875,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.275453862755968e-07,1.1600918793305826e-12,9.275442494072196e-07,-2.122403429893893e-06,0.0,0.0,0.0,-5.224588676355779e-06,60.0,-0.0204543862491846,-0.0,-5.864893396238456e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.704583365215512e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.166345904532137e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.770231664177119e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.166345904532137e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.348119375663373e-07,290.8310546875,294.1499938964844,282.54998779296875,282.20770263671875,283.37628173828125,282.58905029296875,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.275453862755968e-07,1.1600918793305826e-12,9.275442494072196e-07,-2.122403429893893e-06,0.0,0.0,0.0,-5.224588676355779e-06,60.0,-0.0204543862491846,-0.0,-5.864893396238456e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.987207554066117e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.092625273064641e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.5456057766982667e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.092625273064641e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.926512234414989e-08,290.8310546875,294.1499938964844,282.54998779296875,282.2099609375,283.37628173828125,282.58905029296875,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.117383814947971e-07,2.648458709286761e-13,2.117381114885575e-07,-4.845074386139459e-07,0.0,0.0,0.0,-1.1926604202017188e-06,60.0,-0.010398912243545,-0.0,-3.056684196866568e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,2.558493510367717e-13,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.694216919875425e-13,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.989939381894304e-13,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.694216919875425e-13,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.2780204412116136e-12,290.8310546875,294.1499938964844,282.54998779296875,282.2122802734375,283.37628173828125,282.58905029296875,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2586660880220536e-11,-4.7074426798280395e-18,1.2586665217029223e-11,-2.0683912915764324e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0049270731396973,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,-3.8121554524206396e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-4.014383270245503e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,-2.9650098348765746e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-4.014383270245503e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-1.9042503685007264e-10,290.8310546875,294.1499938964844,282.54998779296875,282.2172241210937,283.37628173828125,282.58905029296875,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,3.8535713509091346e-10,-5.044089141833239e-16,-3.853566354905524e-10,8.950955532327495e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0006795981316827,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,-3.8121554524206396e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-4.014383270245503e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,-2.9650098348765746e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-4.014383270245503e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-1.9042503685007264e-10,290.8310546875,294.1499938964844,282.54998779296875,282.2172241210937,283.37628173828125,282.58905029296875,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,3.8535713509091346e-10,-5.044089141833239e-16,-3.853566354905524e-10,8.950955532327495e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0006795981316827,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.883396798049944e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.142451797723879e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.798197312221418e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.142451797723879e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.4393575159820106e-08,290.8310546875,294.1499938964844,282.54998779296875,282.2225341796875,283.37628173828125,282.58905029296875,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2031175812317094e-08,6.50607565326651e-14,5.203111186347088e-08,-1.1906039532050273e-07,0.0,0.0,0.0,-2.930755726993084e-07,60.0,-8.736769814277068e-05,-0.0,-1.8458997266774862e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.883396798049944e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.142451797723879e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.798197312221418e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.142451797723879e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.4393575159820106e-08,290.8310546875,294.1499938964844,282.54998779296875,282.2225341796875,283.37628173828125,282.58905029296875,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2031175812317094e-08,6.50607565326651e-14,5.203111186347088e-08,-1.1906039532050273e-07,0.0,0.0,0.0,-2.930755726993084e-07,60.0,-8.736769814277068e-05,-0.0,-1.8458997266774862e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.3871385574666426e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.67291635888978e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.1899966163327924e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.672916003618411e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.6909870598501584e-07,290.8310241699219,294.1499938964844,282.5531616210937,282.2316589355469,283.37628173828125,282.5890197753906,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.739676112170855e-07,7.179121121365928e-13,5.739668722526403e-07,-1.3133976608514786e-06,0.0,0.0,0.0,-3.2329990062862635e-06,60.0,-0.0007893987349234,-0.0,-2.2463652574362947e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.3871385574666426e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.67291635888978e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.1899966163327924e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.672916003618411e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.6909870598501584e-07,290.8310241699219,294.1499938964844,282.5531616210937,282.2316589355469,283.37628173828125,282.5890197753906,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.739676112170855e-07,7.179121121365928e-13,5.739668722526403e-07,-1.3133976608514786e-06,0.0,0.0,0.0,-3.2329990062862635e-06,60.0,-0.0007893987349234,-0.0,-2.2463652574362947e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.348812356307463e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.526460545799637e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.604631674785196e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.526460545799637e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.672800863161683e-06,290.8309936523437,294.1499938964844,282.5623474121094,282.2478332519531,283.3762512207031,282.5889892578125,290.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.568031615941436e-06,4.462759155277052e-12,3.568027068467927e-06,-8.164605787897017e-06,0.0,0.0,0.0,-2.00977228814736e-05,60.0,-0.0081706820055842,-0.0,-8.680519410914078e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.348812356307463e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.526460545799637e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.604631674785196e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.526460545799637e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.672800863161683e-06,290.8309936523437,294.1499938964844,282.5623474121094,282.2478332519531,283.3762512207031,282.5889892578125,290.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.568031615941436e-06,4.462759155277052e-12,3.568027068467927e-06,-8.164605787897017e-06,0.0,0.0,0.0,-2.00977228814736e-05,60.0,-0.0081706820055842,-0.0,-8.680519410914078e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,6.264681360335089e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,6.597011292797106e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.872529757449229e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.597011292797106e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.129337756035966e-06,290.8309631347656,294.1499938964844,282.5691223144531,282.2583923339844,283.3762512207031,282.5889892578125,290.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.674813903373433e-06,8.348583109551999e-12,6.674805717921117e-06,-1.527372660348192e-05,0.0,0.0,0.0,-3.759734681807458e-05,60.0,-0.0198610611259937,-0.0,-3.037820212395404e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.0543193411649554e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.1102490589109948e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.20026173187216e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.1102490589109948e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.2665432122012135e-06,290.8309631347656,294.1499938964844,282.5772399902344,282.2705383300781,283.3762512207031,282.5890197753906,290.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233471013838424e-05,1.405034508877856e-11,1.12334573714179e-05,-2.5705106963869184e-05,0.0,0.0,0.0,-6.327498704195023e-05,60.0,-0.0373453274369239,-0.0,-8.604159919267662e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.4271068923553685e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,2.5558606466802303e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.8877498177971568e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.555860419306555e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.212390088767279e-05,290.8309326171875,294.1499938964844,282.5974426269531,282.2994079589844,283.3762512207031,282.58917236328125,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.586025402706582e-05,3.2344814326901166e-11,2.586022128525656e-05,-5.917491216678172e-05,0.0,0.0,0.0,-0.0001456635072827,60.0,-0.0951079428195953,-0.0,-4.5597598613555945e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,2.4271068923553685e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,2.5558606466802303e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.8877498177971568e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.555860419306555e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.212390088767279e-05,290.8309326171875,294.1499938964844,282.5974426269531,282.2994079589844,283.3762512207031,282.58917236328125,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.586025402706582e-05,3.2344814326901166e-11,2.586022128525656e-05,-5.917491216678172e-05,0.0,0.0,0.0,-0.0001456635072827,60.0,-0.0951079428195953,-0.0,-4.5597598613555945e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.724496193375671e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.97512201036443e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.6746080240845913e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.97512201036443e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.359983409405686e-05,290.8310241699219,294.1499938964844,282.62255859375,282.3339538574219,283.3764038085937,282.58984375,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.033853813074529e-05,6.296113630455125e-11,5.033847264712677e-05,-0.000115187423944,0.0,0.0,0.0,-0.0002835427294485,60.0,-0.1967021971940994,-0.0,-1.7277268504756194e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.724496193375671e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.97512201036443e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.6746080240845913e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.97512201036443e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.359983409405686e-05,290.8310241699219,294.1499938964844,282.62255859375,282.3339538574219,283.3764038085937,282.58984375,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.033853813074529e-05,6.296113630455125e-11,5.033847264712677e-05,-0.000115187423944,0.0,0.0,0.0,-0.0002835427294485,60.0,-0.1967021971940994,-0.0,-1.7277268504756194e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,8.25514507596381e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,8.693064955878071e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,6.420667887141462e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,8.693064955878071e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,4.123615508433432e-05,290.83135986328125,294.1499938964844,282.6522216796875,282.3737487792969,283.3769226074219,282.59185791015625,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.795710164122283e-05,1.1001265176613372e-10,8.795699250185862e-05,-0.0002012681652558,0.0,0.0,0.0,-0.0004954374744556,60.0,-0.358802318572998,-0.0,-5.27489107948753e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,8.25514507596381e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,8.693064955878071e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,6.420667887141462e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,8.693064955878071e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,4.123615508433432e-05,290.83135986328125,294.1499938964844,282.6522216796875,282.3737487792969,283.3769226074219,282.59185791015625,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.795710164122283e-05,1.1001265176613372e-10,8.795699250185862e-05,-0.0002012681652558,0.0,0.0,0.0,-0.0004954374744556,60.0,-0.358802318572998,-0.0,-5.27489107948753e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.3304721505846828e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.4010513041284868e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.0348117029934656e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010513041284868e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,6.645983376074582e-05,290.8321533203125,294.1499938964844,282.68603515625,282.4183654785156,283.3780517578125,282.596435546875,290.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596940882,1.7730636403534558e-10,0.0001417595194652,-0.000324381981045,0.0,0.0,0.0,-0.0007984923431649,60.0,-0.5968714952468872,-0.0,-1.3701739742799646e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.3304721505846828e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.4010513041284868e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.0348117029934656e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010513041284868e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,6.645983376074582e-05,290.8321533203125,294.1499938964844,282.68603515625,282.4183654785156,283.3780517578125,282.596435546875,290.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596940882,1.7730636403534558e-10,0.0001417595194652,-0.000324381981045,0.0,0.0,0.0,-0.0007984923431649,60.0,-0.5968714952468872,-0.0,-1.3701739742799646e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.6468664398416877e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.7342295905109495e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.2808960491383914e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.7342295905109495e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,8.22643778519705e-05,290.8328552246094,294.1499938964844,282.70440673828125,282.4423217773437,283.3789978027344,282.6000366210937,290.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754711702233,2.194710663205868e-10,0.0001754709519445,-0.0004015222657471,0.0,0.0,0.0,-0.000988379586488,60.0,-0.746083676815033,-0.0,-2.09933070927093e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,2.010933712881524e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,2.1176101654418744e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,1.5640594938304275e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.1176101654418744e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001004502992145,290.833740234375,294.1499938964844,282.7236633300781,282.46734619140625,283.3801574707031,282.6044311523437,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142621524399,2.6798896435309416e-10,0.0002142618905054,-0.0004902857472188,0.0,0.0,0.0,-0.0012068785727024,60.0,-0.9198272824287416,-0.0,-3.130110393101404e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,2.885263893404044e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,3.0383218472707085e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,2.2440939574153163e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.038321665371768e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001441248896298,290.8359069824219,294.1499938964844,282.7647399902344,282.520263671875,283.3828125,282.6142272949219,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074211126659,3.84507758965924e-10,0.0003074207052122,-0.0007034567533992,0.0,0.0,0.0,-0.0017316176090389,60.0,-1.338870882987976,-0.0,-6.443698019609201e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,2.885263893404044e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,3.0383218472707085e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,2.2440939574153163e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.038321665371768e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001441248896298,290.8359069824219,294.1499938964844,282.7647399902344,282.520263671875,283.3828125,282.6142272949219,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074211126659,3.84507758965924e-10,0.0003074207052122,-0.0007034567533992,0.0,0.0,0.0,-0.0017316176090389,60.0,-1.338870882987976,-0.0,-6.443698019609201e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,3.946303695556708e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,4.155647911829874e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,3.069347076234408e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.155647911829874e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001971260207938,290.837890625,294.1499938964844,282.808837890625,282.57666015625,283.3846435546875,282.621826171875,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194777284283,5.249111700855732e-10,0.0004194772045593,-0.0009605229715816,0.0,0.0,0.0,-0.0023629558272659,60.0,-1.8589156866073608,-0.0,-1.2054386822057951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,3.946303695556708e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,4.155647911829874e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,3.069347076234408e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.155647911829874e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001971260207938,290.837890625,294.1499938964844,282.808837890625,282.57666015625,283.3846435546875,282.621826171875,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194777284283,5.249111700855732e-10,0.0004194772045593,-0.0009605229715816,0.0,0.0,0.0,-0.0023629558272659,60.0,-1.8589156866073608,-0.0,-1.2054386822057951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.002244041766971e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.479797154199332e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,7.00174568919465e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.47979642660357e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.000449680694146,290.83856201171875,294.1499938964844,282.8555908203125,282.6361083984375,283.3829345703125,282.62481689453125,290.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570665234699,6.890792381142319e-10,0.000557065824978,-0.0012545344652608,0.0,0.0,0.0,-0.0031504577491432,60.0,-2.4878225326538086,-0.0,-6.272860986200612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.002244041766971e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.479797154199332e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,7.00174568919465e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.47979642660357e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.000449680694146,290.83856201171875,294.1499938964844,282.8555908203125,282.6361083984375,283.3829345703125,282.62481689453125,290.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570665234699,6.890792381142319e-10,0.000557065824978,-0.0012545344652608,0.0,0.0,0.0,-0.0031504577491432,60.0,-2.4878225326538086,-0.0,-6.272860986200612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.002469596453011e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.480034350417554e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,7.00192031217739e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.480033622821792e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0004496919573284,290.837890625,294.1499938964844,282.9046325683594,282.6981811523437,283.3779296875,282.6282653808594,290.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541110389865,8.892138692040416e-10,0.0007541101658716,-0.0015836465172469,0.0,0.0,0.0,-0.004231515340507,60.0,-3.278092622756958,-0.0,-6.273174335547084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.002469596453011e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.480034350417554e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,7.00192031217739e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.480033622821792e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0004496919573284,290.837890625,294.1499938964844,282.9046325683594,282.6981811523437,283.3779296875,282.6282653808594,290.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541110389865,8.892138692040416e-10,0.0007541101658716,-0.0015836465172469,0.0,0.0,0.0,-0.004231515340507,60.0,-3.278092622756958,-0.0,-6.273174335547084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,8.904115384211764e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.376462548971176e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,6.92542307660915e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.376461821375416e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.000444778939709,290.83746337890625,294.1499938964844,282.9299011230469,282.73004150390625,283.3746032714844,282.63055419921875,290.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000864596106112,9.946133916471922e-10,0.0008645951165817,-0.0017502580303698,0.0,0.0,0.0,-0.0048341755755245,60.0,-3.79285192489624,-0.0,-6.136851027349621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.003298328025267e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.480906737735496e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.002564962022007e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,9.480906737735496e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004497333720792,290.8367614746094,294.1499938964844,282.9555969238281,282.76239013671875,283.3712463378906,282.6332702636719,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341463446617,1.079769162970478e-09,0.0009341452969238,-0.0019045828375965,0.0,0.0,0.0,-0.0052227484993636,60.0,-4.202648639678955,-0.0,-6.274328967492694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.012920781970024e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.491039236309008e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.010049012023956e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.491039236309008e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004502140218392,290.8368225097656,294.1499938964844,283.0080871582031,282.8283386230469,283.36480712890625,282.6401062011719,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008945190929807,1.158918405685938e-09,0.0008945179288275,-0.0021522936876863,0.0,0.0,0.0,-0.0050593940541148,60.0,-4.656951427459717,-0.0,-6.287746145972052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.012920781970024e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.491039236309008e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.010049012023956e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.491039236309008e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004502140218392,290.8368225097656,294.1499938964844,283.0080871582031,282.8283386230469,283.36480712890625,282.6401062011719,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008945190929807,1.158918405685938e-09,0.0008945179288275,-0.0021522936876863,0.0,0.0,0.0,-0.0050593940541148,60.0,-4.656951427459717,-0.0,-6.287746145972052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.013304224936292e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.491443051956594e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,7.010347326286137e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,9.491443051956594e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0004502331721596,290.8447570800781,294.1499938964844,283.061767578125,282.8955383300781,283.36004638671875,282.6498718261719,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887593962252,1.358196222156493e-09,0.0010887579992413,-0.0024819553364068,0.0,0.0,0.0,-0.0061259884387254,60.0,-4.469080448150635,-0.0,-6.288280474109342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.013304224936292e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.491443051956594e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,7.010347326286137e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,9.491443051956594e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0004502331721596,290.8447570800781,294.1499938964844,283.061767578125,282.8955383300781,283.36004638671875,282.6498718261719,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887593962252,1.358196222156493e-09,0.0010887579992413,-0.0024819553364068,0.0,0.0,0.0,-0.0061259884387254,60.0,-4.469080448150635,-0.0,-6.288280474109342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
