time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.027170744957402e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.50604589888826e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,7.021132478257641e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.50604589888826e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004509258433245,290.8414306640625,294.1499938964844,283.1162109375,282.9635925292969,283.3553466796875,282.6619567871094,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023470162882743e-09,0.0009618404437787,-0.002724943915382,0.0,0.0,0.0,-0.0055080116726458,60.0,-4.751788139343262,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.027170744957402e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.50604589888826e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,7.021132478257641e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.50604589888826e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004509258433245,290.8414306640625,294.1499938964844,283.1162109375,282.9635925292969,283.3553466796875,282.6619567871094,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023470162882743e-09,0.0009618404437787,-0.002724943915382,0.0,0.0,0.0,-0.0055080116726458,60.0,-4.751788139343262,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.03273103176616e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.511900861980394e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.025457307463512e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.511900861980394e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0004512036102823,290.8395690917969,294.1499938964844,283.1469116210937,283.0018920898437,283.353271484375,282.6708679199219,290.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624342201277,1.471615163062267e-09,0.0009624327649362,-0.0029064565896987,0.0,0.0,0.0,-0.0055423509329557,60.0,-4.767323017120361,-0.0,-6.315415390645286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.037496784003451e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.516919089946896e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,7.029163680272177e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.516919089946896e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0004514416214078,290.8381042480469,294.1499938964844,283.17108154296875,283.0320129394531,283.351806640625,282.6786499023437,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419073462,1.530979565345092e-09,0.000962940393947,-0.0030620170291513,0.0,0.0,0.0,-0.0055717802606523,60.0,-4.766208171844482,-0.0,-6.322080281506717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.043512545758858e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.523254266241564e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.033842848613858e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.523254266241564e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0004517421475611,290.83642578125,294.1499938964844,283.1985168457031,283.0661926269531,283.3504333496094,282.6888122558594,290.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635828319005,1.6059265028900427e-09,0.0009635812602937,-0.0032584103755652,0.0,0.0,0.0,-0.005608934443444,60.0,-4.754673480987549,-0.0,-6.330499502382736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.050167864188552e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.530262468615548e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,7.039018964860588e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.530262468615548e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0004520745715126,290.83477783203125,294.1499938964844,283.2259521484375,283.100341796875,283.34930419921875,282.7001037597656,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642918594181,1.6888337395215552e-09,0.0009642901713959,-0.0034756620880216,0.0,0.0,0.0,-0.0056500351056456,60.0,-4.741042137145996,-0.0,-6.339819691447701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.546675573801622e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.051141437841579e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.54667484620586e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004528531280811,290.8313903808594,294.1499938964844,283.2804870605469,283.16815185546875,283.34771728515625,282.72711181640625,290.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.883001976565879e-09,0.0009659504867158,-0.0039844629354774,0.0,0.0,0.0,-0.0057462924160063,60.0,-4.712282180786133,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.546675573801622e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.051141437841579e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.54667484620586e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004528531280811,290.8313903808594,294.1499938964844,283.2804870605469,283.16815185546875,283.34771728515625,282.72711181640625,290.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.883001976565879e-09,0.0009659504867158,-0.0039844629354774,0.0,0.0,0.0,-0.0057462924160063,60.0,-4.712282180786133,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.084687917493284e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.56661460804753e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.065868703648448e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.566613880451769e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0004537989443633,290.8280334472656,294.1499938964844,283.3343200683594,283.2350158691406,283.3471374511719,282.7615966796875,290.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679696522653,2.118889286251146e-09,0.0009679675567895,-0.0046025812625885,0.0,0.0,0.0,-0.0058632320724427,60.0,-4.684484481811523,-0.0,-6.388274442770125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.084687917493284e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.56661460804753e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.065868703648448e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.566613880451769e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0004537989443633,290.8280334472656,294.1499938964844,283.3343200683594,283.2350158691406,283.3471374511719,282.7615966796875,290.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679696522653,2.118889286251146e-09,0.0009679675567895,-0.0046025812625885,0.0,0.0,0.0,-0.0058632320724427,60.0,-4.684484481811523,-0.0,-6.388274442770125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.106862125918268e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.589964611222968e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,7.083114905981347e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.589964611222968e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0004549066070467,290.8246459960937,294.1499938964844,283.38702392578125,283.3004150390625,283.3474426269531,282.8035888671875,290.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321265988,2.395137643773637e-09,0.0009703297400847,-0.0053264540620148,0.0,0.0,0.0,-0.0060001802630722,60.0,-4.658510684967041,-0.0,-6.41949640112216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.106862125918268e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.589964611222968e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,7.083114905981347e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.589964611222968e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0004549066070467,290.8246459960937,294.1499938964844,283.38702392578125,283.3004150390625,283.3474426269531,282.8035888671875,290.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321265988,2.395137643773637e-09,0.0009703297400847,-0.0053264540620148,0.0,0.0,0.0,-0.0060001802630722,60.0,-4.658510684967041,-0.0,-6.41949640112216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.131927799899132e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.61635960265994e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.10261010681279e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.61635960265994e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004561586538329,290.8212280273437,294.1499938964844,283.43829345703125,283.3639831542969,283.34869384765625,282.8542785644531,290.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730026358738,2.7074047448394367e-09,0.0009729999583214,-0.0061447001062333,0.0,0.0,0.0,-0.0061549847014248,60.0,-4.634764671325684,-0.0,-6.454881429363013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.131927799899132e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.61635960265994e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.10261010681279e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.61635960265994e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004561586538329,290.8212280273437,294.1499938964844,283.43829345703125,283.3639831542969,283.34869384765625,282.8542785644531,290.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730026358738,2.7074047448394367e-09,0.0009729999583214,-0.0061447001062333,0.0,0.0,0.0,-0.0061549847014248,60.0,-4.634764671325684,-0.0,-6.454881429363013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.145369403995574e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.630514250602572e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,7.11306493030861e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.630514250602572e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0004568300792016,290.81951904296875,294.1499938964844,283.4632263183594,283.3948974609375,283.3496398925781,282.88299560546875,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744347771629,2.8748650127141673e-09,0.0009744319249875,-0.0065834973938763,0.0,0.0,0.0,-0.0062380018644034,60.0,-4.623737812042236,-0.0,-6.47389768460016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.159183537121862e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.645061800256371e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,7.123809336917475e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.64506107266061e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0004575201601255,290.8177795410156,294.1499938964844,283.4876708984375,283.4251708984375,283.35076904296875,282.9134521484375,290.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066160768,3.04696823327788e-09,0.0009759035310707,-0.0070344572886824,0.0,0.0,0.0,-0.0063233207911252,60.0,-4.613132953643799,-0.0,-6.493469584256675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,9.187703835777938e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.675094770500436e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,7.145991548895836e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.675094042904676e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004589447926264,290.8143615722656,294.1499938964844,283.53485107421875,283.4836120605469,283.3536376953125,282.9800109863281,290.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402281345543656e-09,0.0009789419127628,-0.0079654650762677,0.0,0.0,0.0,-0.0064994650892913,60.0,-4.593451023101807,-0.0,-6.533970520194998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,9.187703835777938e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.675094770500436e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,7.145991548895836e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.675094042904676e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004589447926264,290.8143615722656,294.1499938964844,283.53485107421875,283.4836120605469,283.3536376953125,282.9800109863281,290.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402281345543656e-09,0.0009789419127628,-0.0079654650762677,0.0,0.0,0.0,-0.0064994650892913,60.0,-4.593451023101807,-0.0,-6.533970520194998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.216502076014876e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.705420961836352e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.1683905844111e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.705420234240592e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0004603833367582,290.8108825683594,294.1499938964844,283.57940673828125,283.5387878417969,283.3572998046875,283.0528564453125,290.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761063904761386e-09,0.0009820099221542,-0.0089055439457297,0.0,0.0,0.0,-0.0066773295402526,60.0,-4.575596332550049,-0.0,-6.574995126129579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.216502076014876e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.705420961836352e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.1683905844111e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.705420234240592e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0004603833367582,290.8108825683594,294.1499938964844,283.57940673828125,283.5387878417969,283.3572998046875,283.0528564453125,290.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761063904761386e-09,0.0009820099221542,-0.0089055439457297,0.0,0.0,0.0,-0.0066773295402526,60.0,-4.575596332550049,-0.0,-6.574995126129579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,9.24454943742603e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,9.734955528983846e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,7.190204632934183e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,9.734955528983846e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0004617843660525,290.8074035644531,294.1499938964844,283.6210021972656,283.5902404785156,283.361572265625,283.1293334960937,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850021451711,4.1104866177477115e-09,0.0009849979542195,-0.0098210759460926,0.0,0.0,0.0,-0.0068505541421473,60.0,-4.559119701385498,-0.0,-6.615071868054656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,9.24454943742603e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,9.734955528983846e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,7.190204632934183e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,9.734955528983846e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0004617843660525,290.8074035644531,294.1499938964844,283.6210021972656,283.5902404785156,283.361572265625,283.1293334960937,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850021451711,4.1104866177477115e-09,0.0009849979542195,-0.0098210759460926,0.0,0.0,0.0,-0.0068505541421473,60.0,-4.559119701385498,-0.0,-6.615071868054656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.261572995455936e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,9.752882033353671e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,7.203445420600474e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,9.752882033353671e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.000462634692667,290.80517578125,294.1499938964844,283.6458740234375,283.6210327148437,283.3646545410156,283.1793518066406,290.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868160123005,4.322569413517385e-09,0.0009868115885183,-0.0103767476975917,0.0,0.0,0.0,-0.006955693475902,60.0,-4.549329280853272,-0.0,-6.639456273660471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.270713781006634e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.762508125277236e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,7.210554758785293e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.762508125277236e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.000463091302663,290.8039245605469,294.1499938964844,283.6592102050781,283.6375732421875,283.3664855957031,283.2074890136719,290.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877899428829,4.436450318223706e-09,0.0009877854026854,-0.0106751201674342,0.0,0.0,0.0,-0.0070121493190526,60.0,-4.543991565704346,-0.0,-6.652568629306188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.282786049880087e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.7752214060165e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,7.219944382086396e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,9.775220678420736e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004636943631339,290.8021545410156,294.1499938964844,283.6769714355469,283.6595153808594,283.3691711425781,283.246337890625,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890762157738,4.5868557840833554e-09,0.0009890716755762,-0.0110691841691732,0.0,0.0,0.0,-0.0070867119356989,60.0,-4.536858558654785,-0.0,-6.669905161516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.293951006839052e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.786977898329496e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,7.228628237498924e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.786977898329496e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0004642520507331,290.8004150390625,294.1499938964844,283.6937255859375,283.6802673339844,283.3719787597656,283.28466796875,290.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902658639475,4.725947633232863e-09,0.0009902610909193,-0.0114336004480719,0.0,0.0,0.0,-0.0071556661278009,60.0,-4.529925346374512,-0.0,-6.685958453545028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.313166083302347e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.80721233645454e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,7.243573054438457e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.80721233645454e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004652118950616,290.796875,294.1499938964844,283.7240905761719,283.7178955078125,283.3779602050781,283.3587951660156,290.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965335254070169e-09,0.0009923082543537,-0.0120607791468501,0.0,0.0,0.0,-0.0072743417695164,60.0,-4.516582012176514,-0.0,-6.713631961474675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.313166083302347e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.80721233645454e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,7.243573054438457e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.80721233645454e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004652118950616,290.796875,294.1499938964844,283.7240905761719,283.7178955078125,283.3779602050781,283.3587951660156,290.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965335254070169e-09,0.0009923082543537,-0.0120607791468501,0.0,0.0,0.0,-0.0072743417695164,60.0,-4.516582012176514,-0.0,-6.713631961474675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.32725888560526e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.82205310720019e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,7.254534284584224e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,9.822052379604428e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0004659158585127,290.7933654785156,294.1499938964844,283.75,283.75,283.3843078613281,283.42755126953125,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1409081436304405e-09,0.0009938097791746,-0.0125207602977752,0.0,0.0,0.0,-0.0073613817803561,60.0,-4.503832340240479,-0.0,-6.733964852401186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.32725888560526e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.82205310720019e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,7.254534284584224e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,9.822052379604428e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0004659158585127,290.7933654785156,294.1499938964844,283.75,283.75,283.3843078613281,283.42755126953125,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1409081436304405e-09,0.0009938097791746,-0.0125207602977752,0.0,0.0,0.0,-0.0073613817803561,60.0,-4.503832340240479,-0.0,-6.733964852401186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,9.338373638456687e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.833757212618366e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,7.263178849825636e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.833756485022604e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0004664710431825,290.7898254394531,294.1499938964844,283.77362060546875,283.77362060546875,283.3909912109375,283.490478515625,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793738269940604e-09,0.0009949938394129,-0.012883516959846,0.0,0.0,0.0,-0.0074300249107182,60.0,-4.491344451904297,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,9.338373638456687e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.833757212618366e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,7.263178849825636e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.833756485022604e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0004664710431825,290.7898254394531,294.1499938964844,283.77362060546875,283.77362060546875,283.3909912109375,283.490478515625,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793738269940604e-09,0.0009949938394129,-0.012883516959846,0.0,0.0,0.0,-0.0074300249107182,60.0,-4.491344451904297,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.845607564784586e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004670331836678,290.7862854003906,294.1499938964844,283.79736328125,283.79736328125,283.3979797363281,283.5471496582031,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508054375648,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478825569152832,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.845607564784586e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004670331836678,290.7862854003906,294.1499938964844,283.79736328125,283.79736328125,283.3979797363281,283.5471496582031,290.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508054375648,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478825569152832,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.355277143185958e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,9.851557842921466e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0004673154326155,290.78448486328125,294.1499938964844,283.80926513671875,283.80926513671875,283.401611328125,283.573486328125,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472530364990234,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.360939293401316e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,9.857519762590528e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,7.28073064237833e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0004675982636399,290.78271484375,294.1499938964844,283.8211669921875,283.8211669921875,283.4053039550781,283.5986633300781,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466214656829834,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.869465429801494e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0004681649152189,290.7791442871094,294.1499938964844,283.8450012207031,283.8450012207031,283.4129333496094,283.64599609375,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.45353364944458,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.869465429801494e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0004681649152189,290.7791442871094,294.1499938964844,283.8450012207031,283.8450012207031,283.4129333496094,283.64599609375,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.45353364944458,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,9.383627184433864e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004687315667979,290.77557373046875,294.1499938964844,283.8687438964844,283.8687438964844,283.4208679199219,283.68963623046875,290.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440810680389404,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,9.383627184433864e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004687315667979,290.77557373046875,294.1499938964844,283.8687438964844,283.8687438964844,283.4208679199219,283.68963623046875,290.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440810680389404,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.00046929664677,290.7720031738281,294.1499938964844,283.8923645019531,283.8923645019531,283.4290771484375,283.730224609375,290.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428075313568115,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
