time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9706115722656,291.1499938964844,284.25,283.8887023925781,291.6334228515625,297.185302734375,291.9576721191406,1.0,0.1889549046754837,1.0,1.0,0.9110750555992126,1.0,-0.4965144991874695,0.2134194076061248,0.2830950617790222,0.0813683569431305,0.0,0.0,0.0,44.73528671264648,36.0,-115.70492553710938,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9706115722656,291.1499938964844,284.25,283.8887023925781,291.6334228515625,297.185302734375,291.9576721191406,1.0,0.1889549046754837,1.0,1.0,0.9110750555992126,1.0,-0.4965144991874695,0.2134194076061248,0.2830950617790222,0.0813683569431305,0.0,0.0,0.0,44.73528671264648,36.0,-115.70492553710938,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465026855469,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465026855469,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465026855469,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465026855469,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465026855469,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9438781738281,291.1499938964844,284.25,283.8889465332031,291.6212463378906,297.1830749511719,291.93017578125,1.0,0.1877611875534057,1.0,1.0,0.8921809196472168,1.0,-0.4962737262248993,0.2137524187564849,0.2825213074684143,0.0821481570601463,0.0,0.0,0.0,44.1347770690918,36.0,-110.82406616210938,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468611717224,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468611717224,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468611717224,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468611717224,0.050000000745058,0.2324252873659134,291.9158630371094,291.1499938964844,284.25,283.88934326171875,291.6081237792969,297.1810607910156,291.90167236328125,1.0,0.185482457280159,1.0,1.0,0.874963641166687,1.0,-0.4957846701145172,0.2140056639909744,0.2817789912223816,0.0829242765903472,0.0,0.0,0.0,42.911258697509766,25.0,-105.6907730102539,-0.0,43.11319351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.5763244628906,297.1774597167969,291.8438415527344,1.0,0.1785198599100113,1.0,1.0,0.8405289649963379,1.0,-0.494281142950058,0.2145375907421112,0.2797435820102691,0.0846694409847259,0.0,0.0,0.0,39.146270751953125,25.0,-95.9844970703125,-0.0,39.77570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.5763244628906,297.1774597167969,291.8438415527344,1.0,0.1785198599100113,1.0,1.0,0.8405289649963379,1.0,-0.494281142950058,0.2145375907421112,0.2797435820102691,0.0846694409847259,0.0,0.0,0.0,39.146270751953125,25.0,-95.9844970703125,-0.0,39.77570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.2311568707227707,291.80029296875,291.1499938964844,284.25,283.89190673828125,291.5330505371094,297.1744079589844,291.7857360839844,1.0,0.1731336265802383,1.0,1.0,0.8060943484306335,1.0,-0.4930788278579712,0.2156602144241333,0.2774186134338379,0.0869565829634666,0.0,0.0,0.0,36.13859939575195,25.0,-89.40544891357422,-0.0,37.123661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031235814094543,0.050000000745058,0.2311568707227707,291.80029296875,291.1499938964844,284.25,283.89190673828125,291.5330505371094,297.1744079589844,291.7857360839844,1.0,0.1731336265802383,1.0,1.0,0.8060943484306335,1.0,-0.4930788278579712,0.2156602144241333,0.2774186134338379,0.0869565829634666,0.0,0.0,0.0,36.13859939575195,25.0,-89.40544891357422,-0.0,37.123661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7418212890625,291.1499938964844,284.25,283.89373779296875,291.484130859375,297.1717224121094,291.72723388671875,1.0,0.1688306778669357,1.0,1.0,0.7772408723831177,1.0,-0.4921704530715942,0.2170866727828979,0.2750837802886963,0.0895020738244056,0.0,0.0,0.0,33.86794662475586,25.0,-85.44203186035156,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7446594238281,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7418212890625,291.1499938964844,284.25,283.89373779296875,291.484130859375,297.1717224121094,291.72723388671875,1.0,0.1688306778669357,1.0,1.0,0.7772408723831177,1.0,-0.4921704530715942,0.2170866727828979,0.2750837802886963,0.0895020738244056,0.0,0.0,0.0,33.86794662475586,25.0,-85.44203186035156,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.230397954583168,291.6831359863281,291.1499938964844,284.25,283.89581298828125,291.4219665527344,297.16925048828125,291.6681823730469,1.0,0.1653859317302703,1.0,1.0,0.7483873963356018,1.0,-0.4914600551128387,0.2191568315029144,0.2723032236099243,0.0926637127995491,0.0,0.0,0.0,32.094757080078125,25.0,-84.90591430664062,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.514972448348999,0.050000000745058,0.230397954583168,291.6831359863281,291.1499938964844,284.25,283.89581298828125,291.4219665527344,297.16925048828125,291.6681823730469,1.0,0.1653859317302703,1.0,1.0,0.7483873963356018,1.0,-0.4914600551128387,0.2191568315029144,0.2723032236099243,0.0926637127995491,0.0,0.0,0.0,32.094757080078125,25.0,-84.90591430664062,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6529541015625,291.1499938964844,284.25,283.8969421386719,291.3841552734375,297.1680908203125,291.63751220703125,1.0,0.1639275699853897,1.0,1.0,0.7339606881141663,1.0,-0.4911637306213379,0.2204814255237579,0.2706823050975799,0.0945259183645248,0.0,0.0,0.0,31.356006622314453,25.0,-86.4781494140625,-0.0,32.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345614433289,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345614433289,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345614433289,0.050000000745058,0.2301354259252548,291.62176513671875,291.1499938964844,284.25,283.8981018066406,291.3484802246094,297.1669616699219,291.6058044433594,1.0,0.1626190394163131,1.0,1.0,0.7226335406303406,1.0,-0.4909000694751739,0.2216461300849914,0.2692539393901825,0.0962253436446189,0.0,0.0,0.0,30.699254989624023,25.0,-88.29574584960938,-0.0,32.35947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.2299268692731857,291.557373046875,291.1499938964844,284.25,283.9005126953125,291.271240234375,297.1647033691406,291.5408935546875,1.0,0.1603883355855941,1.0,1.0,0.6999792456626892,1.0,-0.4904552102088928,0.224402517080307,0.2660526931285858,0.1000392436981201,0.0,0.0,0.0,29.59283447265625,25.0,-91.77210235595705,-0.0,31.39550971984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.2299268692731857,291.557373046875,291.1499938964844,284.25,283.9005126953125,291.271240234375,297.1647033691406,291.5408935546875,1.0,0.1603883355855941,1.0,1.0,0.6999792456626892,1.0,-0.4904552102088928,0.224402517080307,0.2660526931285858,0.1000392436981201,0.0,0.0,0.0,29.59283447265625,25.0,-91.77210235595705,-0.0,31.39550971984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.2297602295875549,291.48931884765625,291.1499938964844,284.25,283.9029846191406,291.1761779785156,297.1623840332031,291.4713439941406,1.0,0.1585861444473266,1.0,1.0,0.6773248910903931,1.0,-0.4900997579097748,0.2278833538293838,0.2622164189815521,0.1045612320303917,0.0,0.0,0.0,28.710996627807617,25.0,-99.05276489257812,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272619128227234,0.050000000745058,0.2297602295875549,291.48931884765625,291.1499938964844,284.25,283.9029846191406,291.1761779785156,297.1623840332031,291.4713439941406,1.0,0.1585861444473266,1.0,1.0,0.6773248910903931,1.0,-0.4900997579097748,0.2278833538293838,0.2622164189815521,0.1045612320303917,0.0,0.0,0.0,28.710996627807617,25.0,-99.05276489257812,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.2296264022588729,291.4154968261719,291.1499938964844,284.25,283.90545654296875,291.09228515625,297.1598815917969,291.3966979980469,1.0,0.1571265906095504,1.0,1.0,0.6612242460250854,1.0,-0.4898143410682678,0.2307955920696258,0.2590187489986419,0.1085029393434524,0.0,0.0,0.0,28.00486183166504,25.0,-104.24988555908205,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.5301728248596191,0.050000000745058,0.2296264022588729,291.4154968261719,291.1499938964844,284.25,283.90545654296875,291.09228515625,297.1598815917969,291.3966979980469,1.0,0.1571265906095504,1.0,1.0,0.6612242460250854,1.0,-0.4898143410682678,0.2307955920696258,0.2590187489986419,0.1085029393434524,0.0,0.0,0.0,28.00486183166504,25.0,-104.24988555908205,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3397521972656,291.1499938964844,284.25,283.90789794921875,291.0006408691406,297.1571655273437,291.3202514648437,1.0,0.1559427082538604,1.0,1.0,0.6451236009597778,1.0,-0.4895841181278229,0.2341651022434234,0.2554190158843994,0.1128822118043899,0.0,0.0,0.0,27.43722152709961,25.0,-108.61443328857422,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3397521972656,291.1499938964844,284.25,283.90789794921875,291.0006408691406,297.1571655273437,291.3202514648437,1.0,0.1559427082538604,1.0,1.0,0.6451236009597778,1.0,-0.4895841181278229,0.2341651022434234,0.2554190158843994,0.1128822118043899,0.0,0.0,0.0,27.43722152709961,25.0,-108.61443328857422,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3004455566406,291.1499938964844,284.25,283.9090576171875,290.9496765136719,297.1557006835937,291.2802429199219,1.0,0.1554371118545532,1.0,1.0,0.637073278427124,1.0,-0.4894860386848449,0.2360532730817794,0.2534327805042267,0.1152664124965667,0.0,0.0,0.0,27.19617080688477,25.0,-111.8833236694336,-0.0,29.313671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2598571777344,291.1499938964844,284.25,283.91015625,290.9140319824219,297.1542053222656,291.2392578125,1.0,0.1549811214208603,1.0,1.0,0.6326971650123596,1.0,-0.489397794008255,0.2371247112751007,0.2522730827331543,0.1168316751718521,0.0,0.0,0.0,26.979637145996094,25.0,-113.0775146484375,-0.0,29.12592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1807556152344,291.1499938964844,284.25,283.9122619628906,290.8539428710937,297.15106201171875,291.1617126464844,1.0,0.1541990786790847,1.0,1.0,0.623944878578186,1.0,-0.4892465770244598,0.239288330078125,0.2499582469463348,0.1199615448713302,0.0,0.0,0.0,26.60986328125,25.0,-108.07560729980467,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1807556152344,291.1499938964844,284.25,283.9122619628906,290.8539428710937,297.15106201171875,291.1617126464844,1.0,0.1541990786790847,1.0,1.0,0.623944878578186,1.0,-0.4892465770244598,0.239288330078125,0.2499582469463348,0.1199615448713302,0.0,0.0,0.0,26.60986328125,25.0,-108.07560729980467,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1059875488281,291.1499938964844,284.25,283.9140625,290.7888488769531,297.1477966308594,291.08740234375,1.0,0.1535623371601104,1.0,1.0,0.6151925921440125,1.0,-0.4891234040260315,0.2416543662548065,0.2474690377712249,0.1232596933841705,0.0,0.0,0.0,26.310226440429688,25.0,-104.14132690429688,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1059875488281,291.1499938964844,284.25,283.9140625,290.7888488769531,297.1477966308594,291.08740234375,1.0,0.1535623371601104,1.0,1.0,0.6151925921440125,1.0,-0.4891234040260315,0.2416543662548065,0.2474690377712249,0.1232596933841705,0.0,0.0,0.0,26.310226440429688,25.0,-104.14132690429688,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.2292554080486297,291.03497314453125,291.1499938964844,284.25,283.9155578613281,290.77374267578125,297.1444702148437,291.0190124511719,1.0,0.153043657541275,1.0,1.0,0.613910973072052,1.0,-0.4890231788158417,0.2418467402458191,0.2471764236688614,0.1243545860052108,0.0,0.0,0.0,26.0675048828125,25.0,-90.9010238647461,-0.0,28.33555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328598976135,0.050000000745058,0.2292554080486297,291.03497314453125,291.1499938964844,284.25,283.9155578613281,290.77374267578125,297.1444702148437,291.0190124511719,1.0,0.153043657541275,1.0,1.0,0.613910973072052,1.0,-0.4890231788158417,0.2418467402458191,0.2471764236688614,0.1243545860052108,0.0,0.0,0.0,26.0675048828125,25.0,-90.9010238647461,-0.0,28.33555793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.229216992855072,290.97760009765625,291.1499938964844,284.25,283.9166259765625,290.7673034667969,297.14117431640625,290.9648132324219,1.0,0.1526207774877548,1.0,1.0,0.6126294136047363,1.0,-0.4889412224292755,0.2419884204864502,0.2469528168439865,0.1253523826599121,0.0,0.0,0.0,25.870311737060547,25.0,-73.63156127929688,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.980224609375,0.5399016737937927,0.050000000745058,0.229216992855072,290.97760009765625,291.1499938964844,284.25,283.9166259765625,290.7673034667969,297.14117431640625,290.9648132324219,1.0,0.1526207774877548,1.0,1.0,0.6126294136047363,1.0,-0.4889412224292755,0.2419884204864502,0.2469528168439865,0.1253523826599121,0.0,0.0,0.0,25.870311737060547,25.0,-73.63156127929688,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403215289115906,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403215289115906,0.050000000745058,0.0483181439340114,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403215289115906,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403215289115906,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554443359375,0.5403215289115906,0.050000000745058,0.2292004823684692,290.9530639648437,291.1499938964844,284.25,283.9170227050781,290.7639465332031,297.1395874023437,290.94140625,1.0,0.1524396240711212,1.0,1.0,0.6119886636734009,1.0,-0.4889060258865356,0.2420689165592193,0.2468371242284774,0.1258412897586822,0.0,0.0,0.0,25.78602409362793,25.0,-66.16728210449219,-0.0,28.091571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.5407024025917053,0.050000000745058,0.2291855812072754,290.93084716796875,291.1499938964844,284.25,283.9172668457031,290.7783203125,297.1380615234375,290.9206237792969,1.0,0.1522758454084396,1.0,1.0,0.6142985224723816,1.0,-0.4888742864131927,0.2412605136632919,0.2476137578487396,0.1254312694072723,0.0,0.0,0.0,25.710084915161133,25.0,-56.8283805847168,-0.0,28.02562141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8988952636719,291.1499938964844,284.25,283.9173583984375,290.8207702636719,297.1351623535156,290.8934326171875,1.0,0.1519942730665207,1.0,1.0,0.6189183592796326,1.0,-0.4888195097446441,0.2395742833614349,0.2492452412843704,0.1244958862662315,0.0,0.0,0.0,25.57980728149414,25.0,-32.84999084472656,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8988952636719,291.1499938964844,284.25,283.9173583984375,290.8207702636719,297.1351623535156,290.8934326171875,1.0,0.1519942730665207,1.0,1.0,0.6189183592796326,1.0,-0.4888195097446441,0.2395742833614349,0.2492452412843704,0.1244958862662315,0.0,0.0,0.0,25.57980728149414,25.0,-32.84999084472656,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
