time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113220214844,291.1499938964844,284.2541809082031,283.64019775390625,291.0515441894531,297.1600036621094,291.0135803222656,1.0,0.15074422955513,1.0,1.0,0.6832931637763977,1.0,-0.4886910021305084,0.2314743399620056,0.2572166621685028,0.0907424315810203,0.0,0.0,0.0,25.000221252441406,25.0,12.66889762878418,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113220214844,291.1499938964844,284.2541809082031,283.64019775390625,291.0515441894531,297.1600036621094,291.0135803222656,1.0,0.15074422955513,1.0,1.0,0.6832931637763977,1.0,-0.4886910021305084,0.2314743399620056,0.2572166621685028,0.0907424315810203,0.0,0.0,0.0,25.000221252441406,25.0,12.66889762878418,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.229100227355957,291.02099609375,291.1499938964844,284.2664489746094,283.6490478515625,291.06988525390625,297.1705017089844,291.0237121582031,1.0,0.1507441103458404,1.0,1.0,0.6848562359809875,1.0,-0.4886910021305084,0.2311965823173523,0.2574944198131561,0.090468093752861,0.0,0.0,0.0,25.00022315979004,25.0,14.919540405273438,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.229100227355957,291.02099609375,291.1499938964844,284.2664489746094,283.6490478515625,291.06988525390625,297.1705017089844,291.0237121582031,1.0,0.1507441103458404,1.0,1.0,0.6848562359809875,1.0,-0.4886910021305084,0.2311965823173523,0.2574944198131561,0.090468093752861,0.0,0.0,0.0,25.00022315979004,25.0,14.919540405273438,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0458640083670616,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0356720052659511,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0266418457031,291.1499938964844,284.27545166015625,283.65655517578125,291.0814819335937,297.1777648925781,291.0297241210937,1.0,0.1507440656423568,1.0,1.0,0.6856377720832825,1.0,-0.488690972328186,0.231057122349739,0.2576338648796081,0.0903368815779686,0.0,0.0,0.0,25.000225067138672,25.0,16.626367568969727,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0458640046417713,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.2291001975536346,291.03302001953125,291.1499938964844,284.2862854003906,283.66607666015625,291.0932006835937,297.18609619140625,291.0364074707031,1.0,0.1507440060377121,1.0,1.0,0.686007022857666,1.0,-0.4886909425258636,0.2309845685958862,0.2577063739299774,0.0902763530611991,0.0,0.0,0.0,25.000215530395508,25.0,18.426305770874023,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.2291001379489898,291.047607421875,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,297.20562744140625,291.0516357421875,1.0,0.1507439166307449,1.0,1.0,0.6867455244064331,1.0,-0.4886907935142517,0.2308457642793655,0.257845014333725,0.09017314016819,0.0,0.0,0.0,25.00020217895508,25.0,22.09073638916016,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.2291001379489898,291.047607421875,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,297.20562744140625,291.0516357421875,1.0,0.1507439166307449,1.0,1.0,0.6867455244064331,1.0,-0.4886907935142517,0.2308457642793655,0.257845014333725,0.09017314016819,0.0,0.0,0.0,25.00020217895508,25.0,22.09073638916016,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0649719238281,291.1499938964844,284.3468322753906,283.72265625,291.1507873535156,297.2283020019531,291.0697937011719,1.0,0.1507438123226165,1.0,1.0,0.6874840259552002,1.0,-0.4886906147003174,0.2307036817073822,0.2579869329929352,0.0900805294513702,0.0,0.0,0.0,25.00019264221192,25.0,26.407617568969727,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0649719238281,291.1499938964844,284.3468322753906,283.72265625,291.1507873535156,297.2283020019531,291.0697937011719,1.0,0.1507438123226165,1.0,1.0,0.6874840259552002,1.0,-0.4886906147003174,0.2307036817073822,0.2579869329929352,0.0900805294513702,0.0,0.0,0.0,25.00019264221192,25.0,26.407617568969727,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853881835937,291.1499938964844,284.3865966796875,283.7611083984375,291.1817321777344,297.25360107421875,291.0908508300781,1.0,0.1507437378168106,1.0,1.0,0.6870185732841492,1.0,-0.4886903464794159,0.23075932264328,0.2579310238361358,0.0901967510581016,0.0,0.0,0.0,25.00015640258789,25.0,30.206314086914062,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853881835937,291.1499938964844,284.3865966796875,283.7611083984375,291.1817321777344,297.25360107421875,291.0908508300781,1.0,0.1507437378168106,1.0,1.0,0.6870185732841492,1.0,-0.4886903464794159,0.23075932264328,0.2579310238361358,0.0901967510581016,0.0,0.0,0.0,25.00015640258789,25.0,30.206314086914062,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081237792969,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,297.2810974121094,291.1142272949219,1.0,0.1507436782121658,1.0,1.0,0.6865531206130981,1.0,-0.488690048456192,0.230818971991539,0.2578710913658142,0.090327039361,0.0,0.0,0.0,25.0001277923584,25.0,33.78889465332031,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081237792969,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,297.2810974121094,291.1142272949219,1.0,0.1507436782121658,1.0,1.0,0.6865531206130981,1.0,-0.488690048456192,0.230818971991539,0.2578710913658142,0.090327039361,0.0,0.0,0.0,25.0001277923584,25.0,33.78889465332031,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0458639077842235,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0482969023287296,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0482969023287296,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1204833984375,291.1499938964844,284.45672607421875,283.8301086425781,291.2342224121094,297.29559326171875,291.126953125,1.0,0.1507436484098434,1.0,1.0,0.686320424079895,1.0,-0.4886898994445801,0.2308479696512222,0.2578419148921966,0.0903945341706276,0.0,0.0,0.0,25.0001163482666,25.0,35.70332336425781,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.045863889157772,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.2290996313095092,291.133544921875,291.1499938964844,284.482666015625,283.8558349609375,291.2507629394531,297.3105773925781,291.14031982421875,1.0,0.1507436335086822,1.0,1.0,0.6852394938468933,1.0,-0.4886897206306457,0.2310153990983963,0.2576743364334106,0.0906015560030937,0.0,0.0,0.0,25.000083923339844,25.0,37.27711868286133,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.2290994524955749,291.16082763671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,297.3418884277344,291.1678466796875,1.0,0.150743618607521,1.0,1.0,0.6830776929855347,1.0,-0.4886893630027771,0.231372982263565,0.257316380739212,0.0910425782203674,0.0,0.0,0.0,25.00002670288086,25.0,39.307273864746094,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.2290994524955749,291.16082763671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,297.3418884277344,291.1678466796875,1.0,0.150743618607521,1.0,1.0,0.6830776929855347,1.0,-0.4886893630027771,0.231372982263565,0.257316380739212,0.0910425782203674,0.0,0.0,0.0,25.00002670288086,25.0,39.307273864746094,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809158325195312,1.0,-0.488688975572586,0.2317364513874054,0.2569524943828583,0.0914935991168022,0.0,0.0,0.0,24.99997901916504,25.0,41.54591369628906,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809158325195312,1.0,-0.488688975572586,0.2317364513874054,0.2569524943828583,0.0914935991168022,0.0,0.0,0.0,24.99997901916504,25.0,41.54591369628906,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.2290990799665451,291.2164001464844,291.1499938964844,284.6542053222656,284.0275573730469,291.3465881347656,297.4061279296875,291.2239990234375,1.0,0.150743693113327,1.0,1.0,0.6771432161331177,1.0,-0.4886885583400726,0.2323973923921585,0.2562911808490753,0.09223323315382,0.0,0.0,0.0,24.99989128112793,25.0,42.32836532592773,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0458637773990631,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0356718264520168,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2196044921875,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,297.409912109375,291.2271728515625,1.0,0.150743693113327,1.0,1.0,0.6766976714134216,1.0,-0.4886885285377502,0.2324783205986023,0.2562102079391479,0.0923235043883323,0.0,0.0,0.0,24.99988174438477,25.0,42.317604064941406,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0482967421412467,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.2290989458560943,291.2356262207031,291.1499938964844,284.69635009765625,284.0699768066406,291.3658142089844,297.4293518066406,291.2431640625,1.0,0.1507437378168106,1.0,1.0,0.6744424104690552,1.0,-0.4886882901191711,0.2328927665948867,0.2557955384254455,0.0927852466702461,0.0,0.0,0.0,24.99983596801757,25.0,42.3027458190918,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24957275390625,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,297.4467468261719,291.2571716308594,1.0,0.1507437974214553,1.0,1.0,0.6724794507026672,1.0,-0.4886880815029144,0.2332601696252823,0.2554279267787933,0.09319369494915,0.0,0.0,0.0,24.99979782104492,25.0,42.39119338989258,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.045863714069128,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0356717780232429,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.2290987521409988,291.2646789550781,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,297.4659423828125,291.2723388671875,1.0,0.1507438570261001,1.0,1.0,0.6703703999519348,1.0,-0.4886878728866577,0.2336620092391967,0.2550258636474609,0.0936393216252327,0.0,0.0,0.0,24.9997615814209,25.0,42.5988655090332,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0458636917173862,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2798767089844,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,297.4857482910156,291.2875366210937,1.0,0.1507439464330673,1.0,1.0,0.667169451713562,1.0,-0.4886876344680786,0.2342787683010101,0.2544088661670685,0.0942983999848365,0.0,0.0,0.0,24.99969291687012,25.0,42.32031631469727,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607676148414612,1.0,-0.4886871874332428,0.2355931252241134,0.2530940473079681,0.0956949144601821,0.0,0.0,0.0,24.99956321716309,25.0,40.17593383789063,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607676148414612,1.0,-0.4886871874332428,0.2355931252241134,0.2530940473079681,0.0956949144601821,0.0,0.0,0.0,24.99956321716309,25.0,40.17593383789063,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543657183647156,1.0,-0.488686740398407,0.2369813323020935,0.2517053782939911,0.0971611216664314,0.0,0.0,0.0,24.99944496154785,25.0,38.46433639526367,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543657183647156,1.0,-0.488686740398407,0.2369813323020935,0.2517053782939911,0.0971611216664314,0.0,0.0,0.0,24.99944496154785,25.0,38.46433639526367,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.6212463378906,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459238529205322,1.0,-0.4886862337589264,0.238922119140625,0.2497641146183014,0.0991724729537963,0.0,0.0,0.0,24.999265670776367,25.0,35.04199981689453,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.6212463378906,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459238529205322,1.0,-0.4886862337589264,0.238922119140625,0.2497641146183014,0.0991724729537963,0.0,0.0,0.0,24.999265670776367,25.0,35.04199981689453,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.08056640625,284.457763671875,291.4742126464844,297.6615295410156,291.3886108398437,1.0,0.1507451385259628,1.0,1.0,0.6389842629432678,1.0,-0.4886858463287353,0.2406356036663055,0.2480502426624298,0.1009392142295837,0.0,0.0,0.0,24.999122619628903,25.0,31.161396026611328,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439926981925964,0.050000000745058,0.0458560325205326,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439926981925964,0.050000000745058,0.0482886098325252,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439926981925964,0.050000000745058,0.0356658026576042,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439926981925964,0.050000000745058,0.0482886098325252,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5477417707443237,0.1450211554765701,0.2328809648752212,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.47509765625,297.6702575683594,291.3922424316406,1.0,0.1507887989282608,1.0,1.0,0.6374819874763489,1.0,-0.4931130111217499,0.2434328198432922,0.2496802061796188,0.1017188876867294,0.0,0.0,0.0,24.822906494140625,43.0,30.311153411865234,-0.0,27.645450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989606618881226,0.050000000745058,0.0452373474836349,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989606618881226,0.050000000745058,0.0476371049880981,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989606618881226,0.050000000745058,0.0351846031844615,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989606618881226,0.050000000745058,0.0476371049880981,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.9267695546150208,0.1483367830514907,0.5279324054718018,291.3992919921875,291.1499938964844,285.13238525390625,284.50994873046875,291.5089416503906,297.6795349121094,291.4090576171875,1.0,0.1598123908042907,1.0,1.0,0.6332610249519348,1.0,-0.8443909883499146,0.4155227541923523,0.4288682639598846,0.1939513236284256,0.0,0.0,0.0,11.39079761505127,43.0,43.94855117797852,-0.0,50.55191040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849412322044373,0.050000000745058,0.0452611297369003,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849412322044373,0.050000000745058,0.0476621501147747,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849412322044373,0.050000000745058,0.0352030992507934,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849412322044373,0.050000000745058,0.0476621501147747,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281311035156,0.930439591407776,0.1506205946207046,0.5648502707481384,291.42828369140625,291.04998779296875,285.170654296875,284.5484924316406,291.5055236816406,297.6685791015625,291.4342956542969,1.0,0.1681974530220031,1.0,1.0,0.6299634575843811,1.0,-0.8888033032417297,0.4385586977005005,0.4502446353435516,0.2083652764558792,0.0,0.0,0.0,12.503762245178224,46.0,46.849342346191406,-0.0,58.77570724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
