time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.0452741868793964,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.047675896435976,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.035213254392147,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.047675896435976,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.96717768907547,0.1550557762384414,0.6466196775436401,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990539550781,297.6475830078125,291.4583435058594,1.0,0.1838151514530182,1.0,1.0,0.6233682632446289,1.0,-0.9870010018348694,0.4897143244743347,0.497286707162857,0.2410923838615417,0.0,0.0,0.0,13.983426094055176,34.0,31.930564880371094,-0.0,78.06951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.0452741868793964,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.047675896435976,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.035213254392147,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778400540351868,0.050000000745058,0.047675896435976,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.96717768907547,0.1550557762384414,0.6466196775436401,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990539550781,297.6475830078125,291.4583435058594,1.0,0.1838151514530182,1.0,1.0,0.6233682632446289,1.0,-0.9870010018348694,0.4897143244743347,0.497286707162857,0.2410923838615417,0.0,0.0,0.0,13.983426094055176,34.0,31.930564880371094,-0.0,78.06951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.0452859476208686,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.0476882830262184,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.03522240370512,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.0476882830262184,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820380210876464,0.1592819541692733,0.6962370872497559,291.4688720703125,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6270446777344,291.46978759765625,1.0,0.1930372565984726,1.0,1.0,0.6167730689048767,1.0,-1.0466374158859253,0.5227621793746948,0.5238751769065857,0.2631046772003174,0.0,0.0,0.0,15.039816856384276,25.0,16.106237411499023,-0.0,91.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.0452859476208686,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.0476882830262184,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.03522240370512,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719210743904114,0.050000000745058,0.0476882830262184,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820380210876464,0.1592819541692733,0.6962370872497559,291.4688720703125,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6270446777344,291.46978759765625,1.0,0.1930372565984726,1.0,1.0,0.6167730689048767,1.0,-1.0466374158859253,0.5227621793746948,0.5238751769065857,0.2631046772003174,0.0,0.0,0.0,15.039816856384276,25.0,16.106237411499023,-0.0,91.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0452975407242774,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0477004908025264,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0352314189076423,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0477004908025264,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9845080971717834,0.1637638360261917,0.7188226580619812,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6121520996094,291.4537658691406,1.0,0.19755819439888,1.0,1.0,0.6006594896316528,1.0,-1.07379150390625,0.5463083386421204,0.5274831056594849,0.2815785408020019,0.0,0.0,0.0,15.701809883117676,25.0,-22.68012237548828,-0.0,98.97447967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0452975407242774,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0477004908025264,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0352314189076423,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665470600128174,0.050000000745058,0.0477004908025264,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9845080971717834,0.1637638360261917,0.7188226580619812,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6121520996094,291.4537658691406,1.0,0.19755819439888,1.0,1.0,0.6006594896316528,1.0,-1.07379150390625,0.5463083386421204,0.5274831056594849,0.2815785408020019,0.0,0.0,0.0,15.701809883117676,25.0,-22.68012237548828,-0.0,98.97447967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.440185546875,0.7926371097564697,0.1404074430465698,0.0767103880643844,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.6643731594085693,0.050000000745058,0.0477056764066219,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.6643731594085693,0.050000000745058,0.0352352485060691,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.6643731594085693,0.050000000745058,0.0477056764066219,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369201660156,0.9729174971580504,0.1663231551647186,0.6976799368858337,291.4368591308594,290.75,285.4368591308594,284.8148193359375,291.3647766113281,297.6195068359375,291.43194580078125,1.0,0.1998255103826522,1.0,1.0,0.5922116637229919,1.0,-1.0861246585845947,0.5584220886230469,0.5277025103569031,0.2912693917751312,0.0,0.0,0.0,15.994154930114746,25.0,-42.08726119995117,-0.0,102.29688262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9270166158676147,0.1391417682170868,0.1230200827121734,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41802978515625,0.7986295223236084,0.1435348391532898,0.0830959975719451,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.7248086333274841,0.1380864083766937,0.0456196591258049,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.6629376411437988,0.050000000745058,0.0477091521024704,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.9275927543640136,0.1694955378770828,0.6154911518096924,291.4141845703125,290.6499938964844,285.4716186523437,284.84930419921875,291.3234558105469,297.6244812011719,291.4082946777344,1.0,0.2018253207206726,1.0,1.0,0.584545910358429,1.0,-1.0980103015899658,0.5701202154159546,0.5278900861740112,0.3006728887557983,0.0,0.0,0.0,16.239948272705078,45.0,-57.074954986572266,-0.0,105.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9481602311134338,0.1370765268802642,0.1242598816752433,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9561509490013124,0.1444299072027206,0.1338981837034225,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9373962879180908,0.1385764628648758,0.0937782078981399,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.6742057204246521,0.050000000745058,0.0476827472448349,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.9049978256225586,0.1743188649415969,0.5492041110992432,291.3847961425781,290.6499938964844,285.5076904296875,284.885009765625,291.2771301269531,297.6283569335937,291.3778076171875,1.0,0.207692340016365,1.0,1.0,0.5764890909194946,1.0,-1.138675093650818,0.5973647832870483,0.5413103699684143,0.3199937641620636,0.0,0.0,0.0,16.118358612060547,45.0,-72.40038299560547,-0.0,115.04782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.9567186236381532,0.1361885368824005,0.1230265647172927,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.9747426509857178,0.144655168056488,0.1369765996932983,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.9602134823799132,0.1378241777420044,0.0966826006770134,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500061035156,0.9366745352745056,0.1411220282316208,0.1223985850811004,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.8956692218780518,0.1796238422393798,0.5147919058799744,291.3482971191406,290.1499938964844,285.5431823730469,284.9200439453125,291.2217712402344,297.6495361328125,291.3403015136719,1.0,0.2158534973859787,1.0,1.0,0.5659275650978088,1.0,-1.1927282810211182,0.6343550086021423,0.5583732724189758,0.3463057279586792,0.0,0.0,0.0,16.434593200683594,65.0,-90.29972076416016,-0.0,129.6886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9268084168434144,0.1376339346170425,0.1234865859150886,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9489341974258424,0.1463402062654495,0.1382973790168762,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9301356673240662,0.138793334364891,0.096932515501976,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9382095336914062,0.1417341530323028,0.1342001855373382,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.9202688336372375,0.1892724931240081,0.6057065725326538,291.2501525878906,289.6499938964844,285.61236572265625,284.9879150390625,291.0882873535156,297.6836853027344,291.2398376464844,1.0,0.2381287068128585,1.0,1.0,0.5448044538497925,1.0,-1.3184401988983154,0.7214993238449097,0.5969409346580505,0.4086389541625976,0.0,0.0,0.0,19.485668182373047,85.0,-131.60018920898438,-0.0,173.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9268084168434144,0.1376339346170425,0.1234865859150886,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9489341974258424,0.1463402062654495,0.1382973790168762,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9301356673240662,0.138793334364891,0.096932515501976,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9382095336914062,0.1417341530323028,0.1342001855373382,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.9202688336372375,0.1892724931240081,0.6057065725326538,291.2501525878906,289.6499938964844,285.61236572265625,284.9879150390625,291.0882873535156,297.6836853027344,291.2398376464844,1.0,0.2381287068128585,1.0,1.0,0.5448044538497925,1.0,-1.3184401988983154,0.7214993238449097,0.5969409346580505,0.4086389541625976,0.0,0.0,0.0,19.485668182373047,85.0,-131.60018920898438,-0.0,173.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8972885608673096,0.140868529677391,0.1262239664793014,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9167174100875854,0.1495200097560882,0.1410738676786422,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.899523138999939,0.1418888866901397,0.0988873019814491,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.9045429229736328,0.1440034508705139,0.1360626518726349,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.9510440826416016,0.1957385092973709,0.7365236878395081,291.1173400878906,289.1499938964844,285.6786499023437,285.0523986816406,290.9325866699219,297.68212890625,291.1056823730469,1.0,0.2679048478603363,1.0,1.0,0.5236813426017761,1.0,-1.486660361289978,0.8371329307556152,0.6495274305343628,0.4902830123901367,0.0,0.0,0.0,24.10431671142578,105.0,-174.62156677246094,-0.0,247.56759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8972885608673096,0.140868529677391,0.1262239664793014,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9167174100875854,0.1495200097560882,0.1410738676786422,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.899523138999939,0.1418888866901397,0.0988873019814491,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.9045429229736328,0.1440034508705139,0.1360626518726349,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.9510440826416016,0.1957385092973709,0.7365236878395081,291.1173400878906,289.1499938964844,285.6786499023437,285.0523986816406,290.9325866699219,297.68212890625,291.1056823730469,1.0,0.2679048478603363,1.0,1.0,0.5236813426017761,1.0,-1.486660361289978,0.8371329307556152,0.6495274305343628,0.4902830123901367,0.0,0.0,0.0,24.10431671142578,105.0,-174.62156677246094,-0.0,247.56759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.8570795059204102,0.1438188552856445,0.1291944086551666,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.8746902942657471,0.1531268209218979,0.1446148306131363,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8593931198120117,0.1451047658920288,0.1013133004307746,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8629173636436462,0.1468883752822876,0.1388804763555526,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.9621438384056092,0.1986184120178222,0.8920525908470154,290.8569641113281,288.6499938964844,285.7415466308594,285.1129455566406,290.48638916015625,297.64532470703125,290.831298828125,1.0,0.3043012022972107,1.0,1.0,0.4754640460014343,1.0,-1.6875838041305542,1.0178333520889282,0.669750452041626,0.630375862121582,0.0,0.0,0.0,31.421098709106445,125.0,-357.6464233398437,-0.0,363.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.8570795059204102,0.1438188552856445,0.1291944086551666,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645324707031,0.8746902942657471,0.1531268209218979,0.1446148306131363,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8593931198120117,0.1451047658920288,0.1013133004307746,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8629173636436462,0.1468883752822876,0.1388804763555526,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.9621438384056092,0.1986184120178222,0.8920525908470154,290.8569641113281,288.6499938964844,285.7415466308594,285.1129455566406,290.48638916015625,297.64532470703125,290.831298828125,1.0,0.3043012022972107,1.0,1.0,0.4754640460014343,1.0,-1.6875838041305542,1.0178333520889282,0.669750452041626,0.630375862121582,0.0,0.0,0.0,31.421098709106445,125.0,-357.6464233398437,-0.0,363.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550170898437,0.7151609063148499,0.1449456810951233,0.1316314190626144,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532775878906,0.7307007312774658,0.1558103859424591,0.1484540551900863,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547119140625,0.7178674340248108,0.1468533426523208,0.1035855934023857,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543762207031,0.7209334969520569,0.148997277021408,0.142146497964859,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4479064941406,0.7920332551002502,0.1991634964942932,0.9008384943008424,290.4437866210937,288.1499938964844,285.8006286621094,285.1690673828125,289.92559814453125,297.5889892578125,290.4101867675781,1.0,0.3366032242774963,1.0,1.0,0.4272467494010925,1.0,-1.7123067378997805,1.1162863969802856,0.5960202813148499,0.7236310839653015,0.0,0.0,0.0,58.805660247802734,113.0,-539.3458862304688,-0.0,456.6888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550170898437,0.7151609063148499,0.1449456810951233,0.1316314190626144,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532775878906,0.7307007312774658,0.1558103859424591,0.1484540551900863,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547119140625,0.7178674340248108,0.1468533426523208,0.1035855934023857,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543762207031,0.7209334969520569,0.148997277021408,0.142146497964859,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4479064941406,0.7920332551002502,0.1991634964942932,0.9008384943008424,290.4437866210937,288.1499938964844,285.8006286621094,285.1690673828125,289.92559814453125,297.5889892578125,290.4101867675781,1.0,0.3366032242774963,1.0,1.0,0.4272467494010925,1.0,-1.7123067378997805,1.1162863969802856,0.5960202813148499,0.7236310839653015,0.0,0.0,0.0,58.805660247802734,113.0,-539.3458862304688,-0.0,456.6888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6888880133628845,0.1450160890817642,0.1321980059146881,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.7072435021400452,0.1568669974803924,0.149927482008934,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.6923639178276062,0.14731265604496,0.1042833253741264,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2114562988281,0.6961513757705688,0.1498030871152877,0.1433723866939544,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20458984375,0.7633858919143677,0.199196919798851,0.9032166600227356,290.2001037597656,288.1499938964844,285.8285522460937,285.1952819824219,289.6273193359375,297.5611572265625,290.1638488769531,1.0,0.3468309938907623,1.0,1.0,0.4031380712985992,1.0,-1.7199257612228394,1.1662936210632324,0.5536321401596069,0.7719860076904297,0.0,0.0,0.0,68.7492904663086,113.0,-612.47900390625,-0.0,490.45501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437866210937,0.6729296445846558,0.144836276769638,0.1324170380830764,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.6924502849578857,0.1577541083097458,0.1511282175779342,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.6769306659698486,0.1475458741188049,0.1047337129712104,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.681215763092041,0.1504576206207275,0.1443447470664978,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349975585937,0.7470836043357849,0.1990469098091125,0.9042956233024596,289.9297790527344,287.6499938964844,285.8553771972656,285.22021484375,289.2696533203125,297.5332336425781,289.8876037597656,1.0,0.3542080521583557,1.0,1.0,0.3745157122611999,1.0,-1.7246378660202026,1.224265694618225,0.5003721117973328,0.8288645148277283,0.0,0.0,0.0,75.95878601074219,101.0,-697.8417358398438,-0.0,514.6380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.6561885476112366,0.1437521129846573,0.1319745779037475,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31134033203125,0.6781907677650452,0.1589834690093994,0.1527944207191467,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138732910156,0.6612544655799866,0.1473250389099121,0.1049862429499626,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130187988281,0.6667801141738892,0.1512684524059295,0.1456013321876526,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3046569824219,0.7306802868843079,0.1981179416179657,0.9026715755462646,289.2987365722656,287.1499938964844,285.90533447265625,285.26580810546875,288.53814697265625,297.4765014648437,289.2519836425781,1.0,0.3620288670063019,1.0,1.0,0.3172709941864013,1.0,-1.7259761095046997,1.3370075225830078,0.388968676328659,0.9410881400108336,0.0,0.0,0.0,84.36837005615234,89.0,-841.0979614257812,-0.0,540.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.6561885476112366,0.1437521129846573,0.1319745779037475,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31134033203125,0.6781907677650452,0.1589834690093994,0.1527944207191467,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138732910156,0.6612544655799866,0.1473250389099121,0.1049862429499626,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130187988281,0.6667801141738892,0.1512684524059295,0.1456013321876526,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3046569824219,0.7306802868843079,0.1981179416179657,0.9026715755462646,289.2987365722656,287.1499938964844,285.90533447265625,285.26580810546875,288.53814697265625,297.4765014648437,289.2519836425781,1.0,0.3620288670063019,1.0,1.0,0.3172709941864013,1.0,-1.7259761095046997,1.3370075225830078,0.388968676328659,0.9410881400108336,0.0,0.0,0.0,84.36837005615234,89.0,-841.0979614257812,-0.0,540.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584167480469,0.6497705578804016,0.1419342160224914,0.1305757015943527,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.654541015625,0.674978494644165,0.1595852077007293,0.1536012142896652,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573791503906,0.6559983491897583,0.1463504880666732,0.1044925674796104,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65625,0.6631873846054077,0.1515190750360489,0.1460544317960739,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6482849121094,0.7249024510383606,0.1964199692010879,0.8963358402252197,288.6423034667969,287.25,285.95001220703125,285.3053894042969,287.8586730957031,297.41925048828125,288.595947265625,1.0,0.362950712442398,1.0,1.0,0.2600262761116028,1.0,-1.7176148891448977,1.435088872909546,0.2825260460376739,1.0406602621078491,0.0,0.0,0.0,86.67363739013672,77.0,-892.396240234375,-0.0,541.8632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584167480469,0.6497705578804016,0.1419342160224914,0.1305757015943527,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.654541015625,0.674978494644165,0.1595852077007293,0.1536012142896652,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573791503906,0.6559983491897583,0.1463504880666732,0.1044925674796104,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65625,0.6631873846054077,0.1515190750360489,0.1460544317960739,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6482849121094,0.7249024510383606,0.1964199692010879,0.8963358402252197,288.6423034667969,287.25,285.95001220703125,285.3053894042969,287.8586730957031,297.41925048828125,288.595947265625,1.0,0.362950712442398,1.0,1.0,0.2600262761116028,1.0,-1.7176148891448977,1.435088872909546,0.2825260460376739,1.0406602621078491,0.0,0.0,0.0,86.67363739013672,77.0,-892.396240234375,-0.0,541.8632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.6488314867019653,0.1395331770181656,0.1284976154565811,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641784667969,0.6777092218399048,0.1593669354915619,0.1535607874393463,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0668640136719,0.6563423275947571,0.1447353512048721,0.1034401282668113,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.065673828125,0.6654610633850098,0.1511040925979614,0.1457928866147995,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05926513671875,0.7248818874359131,0.1939264982938766,0.8858544826507568,288.0542297363281,287.3500061035156,285.9911804199219,285.3408508300781,287.3632202148437,297.361572265625,288.0157165527344,1.0,0.3590123653411865,1.0,1.0,0.2112965732812881,1.0,-1.700914740562439,1.4980014562606812,0.2029133439064026,1.1068860292434692,0.0,0.0,0.0,84.80228424072266,65.0,-815.3107299804688,-0.0,525.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.6488314867019653,0.1395331770181656,0.1284976154565811,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641784667969,0.6777092218399048,0.1593669354915619,0.1535607874393463,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0668640136719,0.6563423275947571,0.1447353512048721,0.1034401282668113,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.065673828125,0.6654610633850098,0.1511040925979614,0.1457928866147995,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05926513671875,0.7248818874359131,0.1939264982938766,0.8858544826507568,288.0542297363281,287.3500061035156,285.9911804199219,285.3408508300781,287.3632202148437,297.361572265625,288.0157165527344,1.0,0.3590123653411865,1.0,1.0,0.2112965732812881,1.0,-1.700914740562439,1.4980014562606812,0.2029133439064026,1.1068860292434692,0.0,0.0,0.0,84.80228424072266,65.0,-815.3107299804688,-0.0,525.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.6517123579978943,0.1368302702903747,0.1259539276361465,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.6843904852867126,0.1584836989641189,0.1526822000741958,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.660624623298645,0.1427594423294067,0.1019743755459785,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.6715838313102722,0.1500529199838638,0.1447554230690002,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7288221716880798,0.1909168809652328,0.871975839138031,287.5677490234375,287.45001220703125,286.03106689453125,285.37457275390625,286.9774169921875,297.3137512207031,287.5355529785156,1.0,0.3515454232692718,1.0,1.0,0.1625668704509735,1.0,-1.677140474319458,1.538266897201538,0.1388735622167587,1.1519534587860107,0.0,0.0,0.0,80.11080169677734,53.0,-697.2222290039062,-0.0,497.4706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.6517123579978943,0.1368302702903747,0.1259539276361465,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.6843904852867126,0.1584836989641189,0.1526822000741958,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.660624623298645,0.1427594423294067,0.1019743755459785,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.6715838313102722,0.1500529199838638,0.1447554230690002,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7288221716880798,0.1909168809652328,0.871975839138031,287.5677490234375,287.45001220703125,286.03106689453125,285.37457275390625,286.9774169921875,297.3137512207031,287.5355529785156,1.0,0.3515454232692718,1.0,1.0,0.1625668704509735,1.0,-1.677140474319458,1.538266897201538,0.1388735622167587,1.1519534587860107,0.0,0.0,0.0,80.11080169677734,53.0,-697.2222290039062,-0.0,497.4706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.6547991037368774,0.1354842782020568,0.1246262714266777,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.6894554495811462,0.1579348593950271,0.1520740985870361,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.6645044684410095,0.1417652815580368,0.1011914685368537,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534240722656,0.6763227581977844,0.1494222730398178,0.1440688222646713,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478698730469,0.7324471473693848,0.1893696784973144,0.8645236492156982,287.3431396484375,287.45001220703125,286.050537109375,285.3908386230469,286.6929016113281,297.2928466796875,287.30535888671875,1.0,0.3468230068683624,1.0,1.0,0.1382020115852356,1.0,-1.6641043424606323,1.5726276636123655,0.0914767012000083,1.188866138458252,0.0,0.0,0.0,76.91358947753906,53.0,-688.6412963867188,-0.0,480.5015258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224975585937,0.658954381942749,0.1341304630041122,0.1232893764972686,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194152832031,0.6955997943878174,0.1573136299848556,0.1513900607824325,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215209960937,0.6695052981376648,0.1407550573348999,0.1003939732909202,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.6821419596672058,0.1487234532833099,0.1433093398809433,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7371120452880859,0.1877811849117279,0.8568772077560425,287.11328125,287.54998779296875,286.0697326660156,285.4066772460937,286.6619567871094,297.2733154296875,287.091552734375,1.0,0.3415685892105102,1.0,1.0,0.1385156661272049,1.0,-1.6506290435791016,1.5632833242416382,0.0873457640409469,1.1823538541793823,0.0,0.0,0.0,73.31330108642578,41.0,-602.4110107421875,-0.0,462.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.6722301840782166,0.1319566816091537,0.1208546981215477,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.7125124931335449,0.1563498824834823,0.150054320693016,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.6845860481262207,0.1392055749893188,0.0989540144801139,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.6985975503921509,0.1475949734449386,0.1418217271566391,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7512531876564026,0.1850366443395614,0.8423200845718384,286.9320373535156,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.24237060546875,286.92291259765625,1.0,0.329827606678009,1.0,1.0,0.1391429901123047,1.0,-1.625106692314148,1.5387777090072632,0.0863290727138519,1.1631505489349363,0.0,0.0,0.0,64.92923736572266,29.0,-321.3253173828125,-0.0,424.1998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.6722301840782166,0.1319566816091537,0.1208546981215477,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.7125124931335449,0.1563498824834823,0.150054320693016,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.6845860481262207,0.1392055749893188,0.0989540144801139,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.6985975503921509,0.1475949734449386,0.1418217271566391,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7512531876564026,0.1850366443395614,0.8423200845718384,286.9320373535156,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.24237060546875,286.92291259765625,1.0,0.329827606678009,1.0,1.0,0.1391429901123047,1.0,-1.625106692314148,1.5387777090072632,0.0863290727138519,1.1631505489349363,0.0,0.0,0.0,64.92923736572266,29.0,-321.3253173828125,-0.0,424.1998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959861516952515,0.1306780874729156,0.1191587001085281,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366883158683777,0.1560126692056656,0.1492128372192382,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.709852933883667,0.1384352743625641,0.0980107486248016,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236177921295166,0.1470744013786316,0.1408108621835708,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761387825012207,0.1831200271844864,0.8310410976409912,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7356872558594,297.2236633300781,286.8433837890625,1.0,0.317036896944046,1.0,1.0,0.1397703140974044,1.0,-1.6061686277389526,1.5202738046646118,0.0858948305249214,1.148556351661682,0.0,0.0,0.0,55.13245391845703,25.0,-158.3579864501953,-0.0,386.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959861516952515,0.1306780874729156,0.1191587001085281,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366883158683777,0.1560126692056656,0.1492128372192382,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.709852933883667,0.1384352743625641,0.0980107486248016,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236177921295166,0.1470744013786316,0.1408108621835708,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761387825012207,0.1831200271844864,0.8310410976409912,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7356872558594,297.2236633300781,286.8433837890625,1.0,0.317036896944046,1.0,1.0,0.1397703140974044,1.0,-1.6061686277389526,1.5202738046646118,0.0858948305249214,1.148556351661682,0.0,0.0,0.0,55.13245391845703,25.0,-158.3579864501953,-0.0,386.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237477898597717,0.1302506029605865,0.1182499006390571,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.766210675239563,0.1563618630170822,0.1490286737680435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371377944946289,0.1383884698152542,0.0975955054163932,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7514486312866211,0.1472216695547104,0.1404415518045425,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071615695953369,0.182057037949562,0.8236423134803772,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.0845642089844,297.2150573730469,286.9510803222656,1.0,0.3065206706523895,1.0,1.0,0.1691567599773407,1.0,-1.5950263738632202,1.4631720781326294,0.1318542510271072,1.0939046144485474,0.0,0.0,0.0,46.675899505615234,25.0,99.4114990234375,-0.0,357.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237477898597717,0.1302506029605865,0.1182499006390571,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.766210675239563,0.1563618630170822,0.1490286737680435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371377944946289,0.1383884698152542,0.0975955054163932,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7514486312866211,0.1472216695547104,0.1404415518045425,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071615695953369,0.182057037949562,0.8236423134803772,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.0845642089844,297.2150573730469,286.9510803222656,1.0,0.3065206706523895,1.0,1.0,0.1691567599773407,1.0,-1.5950263738632202,1.4631720781326294,0.1318542510271072,1.0939046144485474,0.0,0.0,0.0,46.675899505615234,25.0,99.4114990234375,-0.0,357.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
