time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.75266033411026,0.1307777017354965,0.1182859987020492,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.8007872700691223,0.157558187842369,0.1497146934270858,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7679999470710754,0.1391701847314834,0.0978186875581741,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7843272089958191,0.1481902003288269,0.1409177184104919,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.8388871550559998,0.182002916932106,0.8211286067962646,287.1103210449219,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159729003906,287.12530517578125,1.0,0.299203872680664,1.0,1.0,0.1985432207584381,1.0,-1.5937097072601318,1.4297758340835571,0.1639337986707687,1.060855746269226,0.0,0.0,0.0,40.1509895324707,25.0,211.2925567626953,-0.0,339.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.75266033411026,0.1307777017354965,0.1182859987020492,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.8007872700691223,0.157558187842369,0.1497146934270858,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7679999470710754,0.1391701847314834,0.0978186875581741,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7843272089958191,0.1481902003288269,0.1409177184104919,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.8388871550559998,0.182002916932106,0.8211286067962646,287.1103210449219,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159729003906,287.12530517578125,1.0,0.299203872680664,1.0,1.0,0.1985432207584381,1.0,-1.5937097072601318,1.4297758340835571,0.1639337986707687,1.060855746269226,0.0,0.0,0.0,40.1509895324707,25.0,211.2925567626953,-0.0,339.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.7692481875419617,0.1312998086214065,0.1185758337378501,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.8188963532447815,0.1584047377109527,0.15032958984375,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20831298828125,0.7856037020683289,0.1397933512926101,0.0981210470199585,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.8026365041732788,0.1489165723323822,0.1414211243391037,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8562667965888977,0.1822660565376281,0.8213707208633423,287.213623046875,287.95001220703125,286.2316589355469,285.53424072265625,287.4788818359375,297.2182006835937,287.23065185546875,1.0,0.2965022623538971,1.0,1.0,0.2132364511489868,1.0,-1.596051812171936,1.4135748147964478,0.1824769675731659,1.044218897819519,0.0,0.0,0.0,37.45795822143555,25.0,254.7831878662109,-0.0,333.2969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211975097656,0.7875971794128418,0.1319781243801117,0.119020827114582,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236999511719,0.8371495604515076,0.1594000309705734,0.1511005908250808,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.804629921913147,0.1405543535947799,0.0985310599207878,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32293701171875,0.8212497234344482,0.14978788793087,0.1420769393444061,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.8755710124969482,0.1827002316713333,0.8224613070487976,287.32769775390625,288.04998779296875,286.24871826171875,285.5469970703125,287.61431884765625,297.2216186523437,287.3455810546875,1.0,0.2943467497825622,1.0,1.0,0.2260361760854721,1.0,-1.600098729133606,1.399779200553894,0.2003195583820343,1.0296292304992676,0.0,0.0,0.0,35.05931854248047,25.0,287.49853515625,-0.0,328.7603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277317881584167,0.1337224245071411,0.120309941470623,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8800910115242004,0.1617816984653473,0.1530573219060897,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.8441630005836487,0.1424366384744644,0.099635437130928,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687561035156,0.8618242740631104,0.1519115567207336,0.1437934637069702,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216781854629515,0.1840115338563919,0.8268668055534363,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.9025573730469,297.23150634765625,287.5942077636719,1.0,0.2914594113826751,1.0,1.0,0.2516356408596039,1.0,-1.61266827583313,1.372745156288147,0.2399230748414993,1.0000863075256348,0.0,0.0,0.0,30.99392890930176,25.0,336.866455078125,-0.0,323.83270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277317881584167,0.1337224245071411,0.120309941470623,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8800910115242004,0.1617816984653473,0.1530573219060897,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.8441630005836487,0.1424366384744644,0.099635437130928,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687561035156,0.8618242740631104,0.1519115567207336,0.1437934637069702,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216781854629515,0.1840115338563919,0.8268668055534363,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.9025573730469,297.23150634765625,287.5942077636719,1.0,0.2914594113826751,1.0,1.0,0.2516356408596039,1.0,-1.61266827583313,1.372745156288147,0.2399230748414993,1.0000863075256348,0.0,0.0,0.0,30.99392890930176,25.0,336.866455078125,-0.0,323.83270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.8755605220794678,0.1359181851148605,0.1220431700348854,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477478027344,0.938044548034668,0.1646357625722885,0.1554976403713226,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8457336425781,0.8945331573486328,0.1447563171386718,0.1010714247822761,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.9153733253479004,0.1544943302869796,0.1459812223911285,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.9788975715637208,0.1858489960432052,0.8338249921798706,287.8525695800781,288.25,286.31561279296875,285.5959167480469,288.21734619140625,297.2445678710937,287.8748474121094,1.0,0.2901715934276581,1.0,1.0,0.2772350907325744,1.0,-1.6303805112838743,1.3453004360198977,0.2850800454616546,0.9690628051757812,0.0,0.0,0.0,27.694499969482425,25.0,381.3963317871094,-0.0,323.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.8755605220794678,0.1359181851148605,0.1220431700348854,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477478027344,0.938044548034668,0.1646357625722885,0.1554976403713226,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8457336425781,0.8945331573486328,0.1447563171386718,0.1010714247822761,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.9153733253479004,0.1544943302869796,0.1459812223911285,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.9788975715637208,0.1858489960432052,0.8338249921798706,287.8525695800781,288.25,286.31561279296875,285.5959167480469,288.21734619140625,297.2445678710937,287.8748474121094,1.0,0.2901715934276581,1.0,1.0,0.2772350907325744,1.0,-1.6303805112838743,1.3453004360198977,0.2850800454616546,0.9690628051757812,0.0,0.0,0.0,27.694499969482425,25.0,381.3963317871094,-0.0,323.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.894581139087677,0.1384416669607162,0.1242218017578125,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.96041601896286,0.1678624302148819,0.1584383845329284,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9147028923034668,0.1474159210920334,0.1028548777103424,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.9381312131881714,0.1574368774890899,0.148656964302063,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.988760769367218,0.1883228570222854,0.825413703918457,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.128173828125,1.0,0.2893952131271362,1.0,1.0,0.2913912832736969,1.0,-1.6317555904388428,1.3215855360031128,0.3101699948310852,0.9452937245368958,0.0,0.0,0.0,26.880674362182617,28.0,348.72967529296875,-0.0,321.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.894581139087677,0.1384416669607162,0.1242218017578125,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.96041601896286,0.1678624302148819,0.1584383845329284,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9147028923034668,0.1474159210920334,0.1028548777103424,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.9381312131881714,0.1574368774890899,0.148656964302063,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.988760769367218,0.1883228570222854,0.825413703918457,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.128173828125,1.0,0.2893952131271362,1.0,1.0,0.2913912832736969,1.0,-1.6317555904388428,1.3215855360031128,0.3101699948310852,0.9452937245368958,0.0,0.0,0.0,26.880674362182617,28.0,348.72967529296875,-0.0,321.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965466618537903,0.1410860419273376,0.1265788078308105,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.963001310825348,0.1713378876447677,0.1616703122854232,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169886708259584,0.1502750664949417,0.1048223748803138,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407501220703124,0.1606148183345794,0.1516122221946716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819291234016418,0.19171242415905,0.8153671026229858,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.345703125,1.0,0.289843738079071,1.0,1.0,0.3055474758148193,1.0,-1.6323492527008057,1.2971348762512207,0.3352144062519073,0.9206771850585938,0.0,0.0,0.0,27.1045150756836,31.0,315.4511413574219,-0.0,322.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965466618537903,0.1410860419273376,0.1265788078308105,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.963001310825348,0.1713378876447677,0.1616703122854232,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169886708259584,0.1502750664949417,0.1048223748803138,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407501220703124,0.1606148183345794,0.1516122221946716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819291234016418,0.19171242415905,0.8153671026229858,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.345703125,1.0,0.289843738079071,1.0,1.0,0.3055474758148193,1.0,-1.6323492527008057,1.2971348762512207,0.3352144062519073,0.9206771850585938,0.0,0.0,0.0,27.1045150756836,31.0,315.4511413574219,-0.0,322.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971458673477173,0.1424507796764373,0.1277953684329986,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.963942527770996,0.1731658428907394,0.1633740663528442,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.917760968208313,0.1517728269100189,0.1058561876416206,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9416869282722472,0.1622868925333023,0.1531714648008346,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786838889122008,0.1936455070972442,0.8124855756759644,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.4524230957031,1.0,0.2905418574810028,1.0,1.0,0.3126255869865417,1.0,-1.6355066299438477,1.286669135093689,0.3488374948501587,0.909544825553894,0.0,0.0,0.0,27.302791595458984,31.0,306.81787109375,-0.0,324.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976036906242371,0.1438433080911636,0.1290391087532043,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647600054740906,0.1750445216894149,0.1651314795017242,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.918393075466156,0.1533055454492569,0.1069190427660942,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.942490577697754,0.1640047281980514,0.1547796726226806,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756301045417786,0.1956898719072342,0.8108447790145874,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.74810791015625,297.2919006347656,288.5428161621094,1.0,0.2915365397930145,1.0,1.0,0.3131181597709656,1.0,-1.640344738960266,1.2884293794631958,0.3519153594970703,0.9102514982223512,0.0,0.0,0.0,27.55152702331543,34.0,269.99334716796875,-0.0,328.0188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982322216033936,0.1465791463851928,0.1315271705389022,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661535024642944,0.1787933111190796,0.1686948537826538,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.919326663017273,0.156311810016632,0.1090458557009697,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438320994377136,0.1674248278141021,0.1580353081226349,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707295298576356,0.1998585313558578,0.811786949634552,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558837890625,1.0,0.2943850755691528,1.0,1.0,0.3141033351421356,1.0,-1.6551995277404783,1.2970991134643557,0.3581003844738006,0.9157251715660096,0.0,0.0,0.0,28.17694854736328,37.0,183.73594665527344,-0.0,337.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982322216033936,0.1465791463851928,0.1315271705389022,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661535024642944,0.1787933111190796,0.1686948537826538,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.919326663017273,0.156311810016632,0.1090458557009697,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438320994377136,0.1674248278141021,0.1580353081226349,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707295298576356,0.1998585313558578,0.811786949634552,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558837890625,1.0,0.2943850755691528,1.0,1.0,0.3141033351421356,1.0,-1.6551995277404783,1.2970991134643557,0.3581003844738006,0.9157251715660096,0.0,0.0,0.0,28.17694854736328,37.0,183.73594665527344,-0.0,337.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986976742744446,0.1491985321044922,0.1339155733585357,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674291610717772,0.1824419796466827,0.1721797734498977,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.9200170040130616,0.1591677218675613,0.1110743805766105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945035457611084,0.1707391738891601,0.16120645403862,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9682006239891052,0.2038885056972503,0.8187172412872314,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.7429504394531,1.0,0.2983216941356659,1.0,1.0,0.3150884807109833,1.0,-1.676810622215271,1.3104552030563354,0.3663553893566131,0.9244610071182252,0.0,0.0,0.0,28.945730209350582,55.0,135.34243774414062,-0.0,350.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986976742744446,0.1491985321044922,0.1339155733585357,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674291610717772,0.1824419796466827,0.1721797734498977,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.9200170040130616,0.1591677218675613,0.1110743805766105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945035457611084,0.1707391738891601,0.16120645403862,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9682006239891052,0.2038885056972503,0.8187172412872314,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.7429504394531,1.0,0.2983216941356659,1.0,1.0,0.3150884807109833,1.0,-1.676810622215271,1.3104552030563354,0.3663553893566131,0.9244610071182252,0.0,0.0,0.0,28.945730209350582,55.0,135.34243774414062,-0.0,350.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980541825294495,0.151763454079628,0.1362410634756088,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675303101539612,0.1860249042510986,0.1755905002355575,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193941354751588,0.1619624644517898,0.1130406782031059,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449361562728882,0.1739895492792129,0.1643021404743194,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785109758377076,0.2072329819202423,0.8631280660629272,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.335693359375,288.8171081542969,1.0,0.310208261013031,1.0,1.0,0.3148050606250763,1.0,-1.743049383163452,1.3572380542755127,0.3858112394809723,0.9568101167678832,0.0,0.0,0.0,30.739051818847656,58.0,111.54696655273438,-0.0,392.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980541825294495,0.151763454079628,0.1362410634756088,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675303101539612,0.1860249042510986,0.1755905002355575,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193941354751588,0.1619624644517898,0.1130406782031059,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449361562728882,0.1739895492792129,0.1643021404743194,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785109758377076,0.2072329819202423,0.8631280660629272,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.335693359375,288.8171081542969,1.0,0.310208261013031,1.0,1.0,0.3148050606250763,1.0,-1.743049383163452,1.3572380542755127,0.3858112394809723,0.9568101167678832,0.0,0.0,0.0,30.739051818847656,58.0,111.54696655273438,-0.0,392.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985946178436279,0.1541720628738403,0.138454869389534,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688722491264344,0.189452439546585,0.1788818538188934,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.920258104801178,0.1646716445684433,0.1149556413292884,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462518095970154,0.177113339304924,0.167298674583435,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.99074387550354,0.2090362608432769,0.9149101972579956,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225384652614593,1.0,1.0,0.3145216107368469,1.0,-1.817748069763184,1.409657597541809,0.4080904722213745,0.9934419393539428,0.0,0.0,0.0,32.714263916015625,61.0,101.1681671142578,-0.0,442.9476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985946178436279,0.1541720628738403,0.138454869389534,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688722491264344,0.189452439546585,0.1788818538188934,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.920258104801178,0.1646716445684433,0.1149556413292884,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462518095970154,0.177113339304924,0.167298674583435,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.99074387550354,0.2090362608432769,0.9149101972579956,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225384652614593,1.0,1.0,0.3145216107368469,1.0,-1.817748069763184,1.409657597541809,0.4080904722213745,0.9934419393539428,0.0,0.0,0.0,32.714263916015625,61.0,101.1681671142578,-0.0,442.9476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8979965448379517,0.1553147435188293,0.1395047903060913,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.968651533126831,0.1910931468009948,0.1804625838994979,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169311523437,0.9197744131088256,0.1660022139549255,0.1158942654728889,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.9459415674209596,0.1786184161901474,0.1687464714050293,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176330566406,0.9955136179924012,0.2094427049160003,0.9411137104034424,288.91827392578125,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,297.3350524902344,288.9229736328125,1.0,0.3288686573505401,1.0,1.0,0.3143799006938934,1.0,-1.855130910873413,1.4357945919036863,0.4193362891674042,1.0116055011749268,0.0,0.0,0.0,33.786563873291016,61.0,96.99217224121094,-0.0,469.9732055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504089355469,0.8590832948684692,0.156379297375679,0.1406225860118866,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.9233446717262268,0.1926340013742447,0.1820998787879943,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.878433883190155,0.167265847325325,0.1168997287750244,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95086669921875,0.9006727933883667,0.180032804608345,0.1702605932950973,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512939453125,0.9547371864318848,0.2097164541482925,0.9431591033935548,288.951904296875,289.04998779296875,286.5779113769531,285.77398681640625,289.0283203125,297.3341369628906,288.95623779296875,1.0,0.3342487812042236,1.0,1.0,0.3156143426895141,1.0,-1.8674134016036987,1.4419305324554443,0.4254828989505768,1.015122652053833,0.0,0.0,0.0,37.57099914550781,64.0,94.22276306152344,-0.0,489.0595397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8106005191802979,0.1584927290678024,0.1427835971117019,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.866305947303772,0.1955931037664413,0.1852059811353683,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.828096866607666,0.1697019189596176,0.1188249811530113,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474189639091492,0.1827455013990402,0.1731337755918502,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8889023065567017,0.210578054189682,0.9478887915611268,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0220947265625,1.0,0.3433921933174133,1.0,1.0,0.3180832266807556,1.0,-1.881829023361206,1.446729063987732,0.4350999891757965,1.017122507095337,0.0,0.0,0.0,44.94178771972656,67.0,91.81499481201172,-0.0,523.1185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8106005191802979,0.1584927290678024,0.1427835971117019,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.866305947303772,0.1955931037664413,0.1852059811353683,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.828096866607666,0.1697019189596176,0.1188249811530113,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474189639091492,0.1827455013990402,0.1731337755918502,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8889023065567017,0.210578054189682,0.9478887915611268,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0220947265625,1.0,0.3433921933174133,1.0,1.0,0.3180832266807556,1.0,-1.881829023361206,1.446729063987732,0.4350999891757965,1.017122507095337,0.0,0.0,0.0,44.94178771972656,67.0,91.81499481201172,-0.0,523.1185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7850020527839661,0.1606658995151519,0.1449143886566162,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8405627012252808,0.1985164135694503,0.1881745457649231,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035394549369812,0.1720899790525436,0.1206492930650711,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8230103254318237,0.1854118108749389,0.1758639812469482,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.858701765537262,0.2117635458707809,0.953849196434021,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.15576171875,297.33502197265625,289.0874938964844,1.0,0.3513471484184265,1.0,1.0,0.320552110671997,1.0,-1.900578141212464,1.4544485807418823,0.4461295306682586,1.0207396745681765,0.0,0.0,0.0,50.60221481323242,55.0,91.12177276611328,-0.0,554.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7850020527839661,0.1606658995151519,0.1449143886566162,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8405627012252808,0.1985164135694503,0.1881745457649231,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035394549369812,0.1720899790525436,0.1206492930650711,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8230103254318237,0.1854118108749389,0.1758639812469482,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.858701765537262,0.2117635458707809,0.953849196434021,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.15576171875,297.33502197265625,289.0874938964844,1.0,0.3513471484184265,1.0,1.0,0.320552110671997,1.0,-1.900578141212464,1.4544485807418823,0.4461295306682586,1.0207396745681765,0.0,0.0,0.0,50.60221481323242,55.0,91.12177276611328,-0.0,554.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.790829598903656,0.1629340797662735,0.1469040364027023,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.846599280834198,0.2014902234077453,0.1909426599740982,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094254732131958,0.1745025068521499,0.1223079860210418,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286922574043274,0.188110202550888,0.1783777177333831,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.8627423048019409,0.213188499212265,0.9598654508590698,289.16314697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2552490234375,297.3367614746094,289.16900634765625,1.0,0.3532592952251434,1.0,1.0,0.3261976242065429,1.0,-1.9185270071029663,1.4550228118896484,0.4635041356086731,1.017418622970581,0.0,0.0,0.0,50.612091064453125,43.0,110.62074279785156,-0.0,567.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.790829598903656,0.1629340797662735,0.1469040364027023,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.846599280834198,0.2014902234077453,0.1909426599740982,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094254732131958,0.1745025068521499,0.1223079860210418,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286922574043274,0.188110202550888,0.1783777177333831,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.8627423048019409,0.213188499212265,0.9598654508590698,289.16314697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2552490234375,297.3367614746094,289.16900634765625,1.0,0.3532592952251434,1.0,1.0,0.3261976242065429,1.0,-1.9185270071029663,1.4550228118896484,0.4635041356086731,1.017418622970581,0.0,0.0,0.0,50.612091064453125,43.0,110.62074279785156,-0.0,567.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206582069396973,0.1653991937637329,0.14888995885849,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.8784974217414856,0.2046270668506622,0.1936752647161483,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381677269935608,0.1770460605621338,0.12392158806324,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585618734359741,0.1909408569335937,0.1808324456214904,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.8937786221504211,0.2148718684911728,0.9662353992462158,289.25665283203125,289.45001220703125,286.7178955078125,285.8657531738281,289.3575744628906,297.3397521972656,289.2628479003906,1.0,0.3514723479747772,1.0,1.0,0.3318431079387665,1.0,-1.9367274045944207,1.455312728881836,0.4814145863056183,1.0137410163879397,0.0,0.0,0.0,46.39600372314453,31.0,125.67718505859376,-0.0,566.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206582069396973,0.1653991937637329,0.14888995885849,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.8784974217414856,0.2046270668506622,0.1936752647161483,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381677269935608,0.1770460605621338,0.12392158806324,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585618734359741,0.1909408569335937,0.1808324456214904,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.8937786221504211,0.2148718684911728,0.9662353992462158,289.25665283203125,289.45001220703125,286.7178955078125,285.8657531738281,289.3575744628906,297.3397521972656,289.2628479003906,1.0,0.3514723479747772,1.0,1.0,0.3318431079387665,1.0,-1.9367274045944207,1.455312728881836,0.4814145863056183,1.0137410163879397,0.0,0.0,0.0,46.39600372314453,31.0,125.67718505859376,-0.0,566.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.8451142311096191,0.1667320132255554,0.1499233245849609,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.907418727874756,0.206273466348648,0.1950665712356567,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.8638315200805664,0.178362488746643,0.1247294545173645,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.303955078125,0.8860526084899902,0.1924019008874893,0.182061955332756,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9236523509025574,0.2158010303974151,0.9696186184883118,289.3053894042969,289.45001220703125,286.736328125,285.8778991699219,289.40899658203125,297.3417358398437,289.31170654296875,1.0,0.3496110439300537,1.0,1.0,0.3346658647060394,1.0,-1.9461480379104608,1.4555851221084597,0.4905628561973572,1.011959671974182,0.0,0.0,0.0,43.18209838867188,31.0,130.64671325683594,-0.0,562.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.353271484375,0.8829143643379211,0.1681331098079681,0.1509985476732254,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9542049169540404,0.2079741209745407,0.1964868009090423,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.903339982032776,0.1797067821025848,0.1255398094654083,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.9294243454933168,0.1938915103673935,0.1832955926656723,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.968534767627716,0.2167825549840927,0.9731391668319702,289.3554077148437,289.54998779296875,286.7549743652344,285.8902282714844,289.46221923828125,297.3439636230469,289.36187744140625,1.0,0.3472781777381897,1.0,1.0,0.3376404941082001,1.0,-1.9558265209198,1.4556655883789062,0.5001608729362488,1.0099316835403442,0.0,0.0,0.0,39.40885162353516,34.0,135.26953125,-0.0,556.8021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.9183480143547058,0.1710615903139114,0.1535015404224395,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.988472044467926,0.2114914804697036,0.1996765732765197,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.9416539072990416,0.1824520379304886,0.1273723542690277,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9676165580749512,0.1969301551580429,0.1860518157482147,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9938968420028688,0.2189842611551284,0.9671269059181212,289.4580078125,289.6499938964844,286.7931213378906,285.91558837890625,289.5639038085937,297.34912109375,289.46417236328125,1.0,0.3460708260536194,1.0,1.0,0.3435897827148437,1.0,-1.961158990859985,1.446321964263916,0.5148371458053589,0.9996209144592284,0.0,0.0,0.0,37.10302734375,52.0,139.2242431640625,-0.0,552.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.9183480143547058,0.1710615903139114,0.1535015404224395,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.988472044467926,0.2114914804697036,0.1996765732765197,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.9416539072990416,0.1824520379304886,0.1273723542690277,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9676165580749512,0.1969301551580429,0.1860518157482147,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9938968420028688,0.2189842611551284,0.9671269059181212,289.4580078125,289.6499938964844,286.7931213378906,285.91558837890625,289.5639038085937,297.34912109375,289.46417236328125,1.0,0.3460708260536194,1.0,1.0,0.3435897827148437,1.0,-1.961158990859985,1.446321964263916,0.5148371458053589,0.9996209144592284,0.0,0.0,0.0,37.10302734375,52.0,139.2242431640625,-0.0,552.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
