time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9202608466148376,0.1741787046194076,0.1562559604644775,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.989770531654358,0.2152339369058609,0.2031540870666504,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55926513671875,0.942787766456604,0.1853581219911575,0.129369854927063,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55963134765625,0.9687413573265076,0.2001360058784485,0.1890366524457931,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56005859375,0.9955102205276488,0.2216036915779113,0.9855360388755798,289.5611572265625,289.75,286.8323974609375,285.9419250488281,289.67633056640625,297.3538818359375,289.5682678222656,1.0,0.3528371155261993,1.0,1.0,0.3495391011238098,1.0,-1.9964851140975952,1.456654071807861,0.5398309826850891,1.001754641532898,0.0,0.0,0.0,38.26612091064453,70.0,146.30470275878906,-0.0,582.7161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9202608466148376,0.1741787046194076,0.1562559604644775,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.989770531654358,0.2152339369058609,0.2031540870666504,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55926513671875,0.942787766456604,0.1853581219911575,0.129369854927063,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55963134765625,0.9687413573265076,0.2001360058784485,0.1890366524457931,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56005859375,0.9955102205276488,0.2216036915779113,0.9855360388755798,289.5611572265625,289.75,286.8323974609375,285.9419250488281,289.67633056640625,297.3538818359375,289.5682678222656,1.0,0.3528371155261993,1.0,1.0,0.3495391011238098,1.0,-1.9964851140975952,1.456654071807861,0.5398309826850891,1.001754641532898,0.0,0.0,0.0,38.26612091064453,70.0,146.30470275878906,-0.0,582.7161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619363307952881,0.1773984730243683,0.1593568623065948,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9281224608421326,0.2190970033407211,0.2070207297801971,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795089721679688,0.1883417069911956,0.131621241569519,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028685092926024,0.203426644206047,0.1923717260360717,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.936572015285492,0.2238767147064209,1.005206823348999,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,289.80078125,297.3600769042969,289.6859130859375,1.0,0.3651017844676971,1.0,1.0,0.356352686882019,1.0,-2.035218954086304,1.4668439626693726,0.5683751106262207,1.0037635564804075,0.0,0.0,0.0,45.43693542480469,88.0,158.5057830810547,-0.0,636.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619363307952881,0.1773984730243683,0.1593568623065948,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9281224608421326,0.2190970033407211,0.2070207297801971,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795089721679688,0.1883417069911956,0.131621241569519,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028685092926024,0.203426644206047,0.1923717260360717,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.936572015285492,0.2238767147064209,1.005206823348999,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,289.80078125,297.3600769042969,289.6859130859375,1.0,0.3651017844676971,1.0,1.0,0.356352686882019,1.0,-2.035218954086304,1.4668439626693726,0.5683751106262207,1.0037635564804075,0.0,0.0,0.0,45.43693542480469,88.0,158.5057830810547,-0.0,636.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8040956854820251,0.1806695759296417,0.1626954674720764,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8596071600914001,0.2230281978845596,0.2111514657735824,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.819361686706543,0.1913577914237976,0.134042203426361,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8391882181167603,0.2067576795816421,0.1959440410137176,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.8641213774681091,0.2261880189180374,1.017601728439331,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,289.9218139648437,297.3663635253906,289.8072814941406,1.0,0.3801884353160858,1.0,1.0,0.3631663024425506,1.0,-2.066272020339966,1.471647024154663,0.5946249961853027,1.001829981803894,0.0,0.0,0.0,57.30733489990234,91.0,165.225341796875,-0.0,703.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8040956854820251,0.1806695759296417,0.1626954674720764,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8596071600914001,0.2230281978845596,0.2111514657735824,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.819361686706543,0.1913577914237976,0.134042203426361,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8391882181167603,0.2067576795816421,0.1959440410137176,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.8641213774681091,0.2261880189180374,1.017601728439331,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,289.9218139648437,297.3663635253906,289.8072814941406,1.0,0.3801884353160858,1.0,1.0,0.3631663024425506,1.0,-2.066272020339966,1.471647024154663,0.5946249961853027,1.001829981803894,0.0,0.0,0.0,57.30733489990234,91.0,165.225341796875,-0.0,703.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581848144531,0.7870373725891113,0.1823324561119079,0.1643481850624084,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8423194289207458,0.2250286936759948,0.2132064700126648,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.8023995757102966,0.1928888410329818,0.1352364420890808,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.822704553604126,0.2084476053714752,0.1977101117372512,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.8455876111984253,0.2273903787136078,1.02376389503479,289.8604431152344,289.95001220703125,286.9364013671875,286.0127868652344,289.98199462890625,297.36944580078125,289.8677062988281,1.0,0.3863748013973236,1.0,1.0,0.3665731251239776,1.0,-2.081681489944458,1.4738588333129885,0.6078226566314697,1.000701665878296,0.0,0.0,0.0,62.28161239624024,91.0,166.55764770507812,-0.0,733.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162292480469,0.7754806876182556,0.1840197294950485,0.1659923046827316,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8308529853820801,0.22705739736557,0.215256318449974,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.7902169227600098,0.1944411993026733,0.1364218443632125,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168395996094,0.8111673593521118,0.2101586759090423,0.199464350938797,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172058105469,0.8330840468406677,0.2286230027675628,1.02992045879364,289.9182434082031,290.04998779296875,286.95831298828125,286.0279235839844,290.0303955078125,297.3725280761719,289.92462158203125,1.0,0.3920103311538696,1.0,1.0,0.368811160326004,1.0,-2.097042322158813,1.4784414768218994,0.6186007857322693,1.0019357204437256,0.0,0.0,0.0,66.4934310913086,79.0,160.99241638183594,-0.0,761.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7764366269111633,0.1874462813138961,0.1690895855426788,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316664695739746,0.231178730726242,0.2191664427518844,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905610799789429,0.1975916773080825,0.1386393755674362,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.811578631401062,0.2136254459619522,0.2027645707130432,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8320887088775635,0.2311462461948394,1.0413284301757812,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.0268859863281,1.0,0.3969102501869201,1.0,1.0,0.3732872307300567,1.0,-2.125788450241089,1.486545443534851,0.639242947101593,1.0037977695465088,0.0,0.0,0.0,68.40740203857422,67.0,147.02365112304688,-0.0,793.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7764366269111633,0.1874462813138961,0.1690895855426788,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316664695739746,0.231178730726242,0.2191664427518844,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905610799789429,0.1975916773080825,0.1386393755674362,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.811578631401062,0.2136254459619522,0.2027645707130432,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8320887088775635,0.2311462461948394,1.0413284301757812,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.0268859863281,1.0,0.3969102501869201,1.0,1.0,0.3732872307300567,1.0,-2.125788450241089,1.486545443534851,0.639242947101593,1.0037977695465088,0.0,0.0,0.0,68.40740203857422,67.0,147.02365112304688,-0.0,793.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955326437950134,0.1909778714179992,0.1720787584781646,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504577279090881,0.2354081273078918,0.2229699492454528,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093206882476807,0.2008158564567566,0.140758991241455,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8293949961662292,0.2171618789434433,0.2059288024902343,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8490235209465027,0.2337503284215927,1.05214262008667,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.1249694824219,1.0,0.3976143598556518,1.0,1.0,0.3777633011341095,1.0,-2.153281688690185,1.493696212768555,0.6595854759216309,1.004961371421814,0.0,0.0,0.0,65.23814392089844,55.0,139.0651092529297,-0.0,807.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955326437950134,0.1909778714179992,0.1720787584781646,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504577279090881,0.2354081273078918,0.2229699492454528,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093206882476807,0.2008158564567566,0.140758991241455,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8293949961662292,0.2171618789434433,0.2059288024902343,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8490235209465027,0.2337503284215927,1.05214262008667,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.1249694824219,1.0,0.3976143598556518,1.0,1.0,0.3777633011341095,1.0,-2.153281688690185,1.493696212768555,0.6595854759216309,1.004961371421814,0.0,0.0,0.0,65.23814392089844,55.0,139.0651092529297,-0.0,807.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307107090950012,0.194680169224739,0.1750868409872055,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890107870101929,0.2397898882627487,0.2267788648605346,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432231545448303,0.204106718301773,0.1428301483392715,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648090362548828,0.2207614928483963,0.2090239375829696,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853155374526978,0.2364436835050583,1.0627325773239136,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.3956511616706848,1.0,1.0,0.382790207862854,1.0,-2.180393695831299,1.4992408752441406,0.681152880191803,1.004590392112732,0.0,0.0,0.0,58.814552307128906,43.0,137.97125244140625,-0.0,807.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307107090950012,0.194680169224739,0.1750868409872055,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890107870101929,0.2397898882627487,0.2267788648605346,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432231545448303,0.204106718301773,0.1428301483392715,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648090362548828,0.2207614928483963,0.2090239375829696,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853155374526978,0.2364436835050583,1.0627325773239136,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.3956511616706848,1.0,1.0,0.382790207862854,1.0,-2.180393695831299,1.4992408752441406,0.681152880191803,1.004590392112732,0.0,0.0,0.0,58.814552307128906,43.0,137.97125244140625,-0.0,807.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941898941993713,0.1985391974449157,0.17816162109375,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649226069450378,0.2443274557590484,0.2306512296199798,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081817865371704,0.2074880599975586,0.1448970735073089,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358067512512208,0.2244470864534378,0.2121092081069946,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958568513393402,0.2392389923334121,1.073364496231079,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.3920441567897796,1.0,1.0,0.3878171145915985,1.0,-2.207695960998535,1.5047259330749512,0.702970027923584,1.0040963888168335,0.0,0.0,0.0,50.25136947631836,46.0,137.58135986328125,-0.0,800.8463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941898941993713,0.1985391974449157,0.17816162109375,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649226069450378,0.2443274557590484,0.2306512296199798,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081817865371704,0.2074880599975586,0.1448970735073089,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358067512512208,0.2244470864534378,0.2121092081069946,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958568513393402,0.2392389923334121,1.073364496231079,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.3920441567897796,1.0,1.0,0.3878171145915985,1.0,-2.207695960998535,1.5047259330749512,0.702970027923584,1.0040963888168335,0.0,0.0,0.0,50.25136947631836,46.0,137.58135986328125,-0.0,800.8463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.930403172969818,0.2005153447389602,0.1797969937324524,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.995799481868744,0.2466519325971603,0.2326947599649429,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459033608436584,0.2092138528823852,0.1459962427616119,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.9720929265022278,0.2263238281011581,0.2137393504381179,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.990029275417328,0.2406732439994812,1.0791112184524536,290.3662414550781,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022521972656,290.3717956542969,1.0,0.3919056355953216,1.0,1.0,0.3903305530548095,1.0,-2.2220122814178467,1.507832169532776,0.7141801118850708,1.0040645599365234,0.0,0.0,0.0,47.3921127319336,46.0,137.36412048339844,-0.0,803.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9416309595108032,0.202485054731369,0.1815424263477325,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9922271370887756,0.2493058443069458,0.2245524376630783,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.9561826586723328,0.210931047797203,0.1471781134605407,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.9809587597846984,0.2281922549009323,0.2154813408851623,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9969266653060912,0.2421015202999115,1.0853958129882812,290.4141845703125,290.54998779296875,287.1963195800781,286.194091796875,290.5021667480469,297.4066772460937,290.4191589355469,1.0,0.391955554485321,1.0,1.0,0.3924455344676971,1.0,-2.22546911239624,1.5050207376480105,0.7204485535621643,1.0006731748580933,0.0,0.0,0.0,46.86801528930664,66.0,133.58380126953125,-0.0,804.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362423419952391,0.2065080106258392,0.1851599812507629,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959892630577089,0.255003958940506,0.2359839528799057,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949920415878296,0.2144532203674316,0.1496409624814987,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.975623905658722,0.2320201247930526,0.21910160779953,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912565350532532,0.2450569570064544,1.0986542701721191,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4180908203125,290.5108337402344,1.0,0.4003618359565735,1.0,1.0,0.3966754674911499,1.0,-2.266937494277954,1.52093768119812,0.7459999322891235,1.0069538354873655,0.0,0.0,0.0,49.08927917480469,86.0,130.600341796875,-0.0,852.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362423419952391,0.2065080106258392,0.1851599812507629,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959892630577089,0.255003958940506,0.2359839528799057,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949920415878296,0.2144532203674316,0.1496409624814987,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.975623905658722,0.2320201247930526,0.21910160779953,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912565350532532,0.2450569570064544,1.0986542701721191,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4180908203125,290.5108337402344,1.0,0.4003618359565735,1.0,1.0,0.3966754674911499,1.0,-2.266937494277954,1.52093768119812,0.7459999322891235,1.0069538354873655,0.0,0.0,0.0,49.08927917480469,86.0,130.600341796875,-0.0,852.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8733770847320557,0.2105306982994079,0.1890822350978851,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9415621757507324,0.2593589425086975,0.2450850307941436,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8839077949523926,0.217983141541481,0.1523459702730178,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9081348180770874,0.2358603030443191,0.2230539172887802,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9259660243988036,0.2480136901140213,1.113460898399353,290.5992736816406,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.42169189453125,290.6042175292969,1.0,0.4140785336494446,1.0,1.0,0.4009054005146026,1.0,-2.308399677276612,1.5365537405014038,0.7718459963798523,1.0136420726776123,0.0,0.0,0.0,58.54932403564453,106.0,128.94435119628906,-0.0,929.7386474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8733770847320557,0.2105306982994079,0.1890822350978851,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9415621757507324,0.2593589425086975,0.2450850307941436,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8839077949523926,0.217983141541481,0.1523459702730178,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9081348180770874,0.2358603030443191,0.2230539172887802,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9259660243988036,0.2480136901140213,1.113460898399353,290.5992736816406,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.42169189453125,290.6042175292969,1.0,0.4140785336494446,1.0,1.0,0.4009054005146026,1.0,-2.308399677276612,1.5365537405014038,0.7718459963798523,1.0136420726776123,0.0,0.0,0.0,58.54932403564453,106.0,128.94435119628906,-0.0,929.7386474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200139403343201,0.2145390957593917,0.1931515485048294,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760665655136108,0.2639363706111908,0.2498319596052169,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283230066299438,0.2215062081813812,0.1551715284585952,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489554524421692,0.2396968156099319,0.2271731495857238,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619511723518372,0.2509544789791107,1.1290006637573242,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.425537109375,290.7032775878906,1.0,0.4305067956447601,1.0,1.0,0.4070450961589813,1.0,-2.345998287200928,1.545375943183899,0.800622284412384,1.0141284465789795,0.0,0.0,0.0,72.57637786865234,109.0,136.87669372558594,-0.0,1024.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200139403343201,0.2145390957593917,0.1931515485048294,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760665655136108,0.2639363706111908,0.2498319596052169,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283230066299438,0.2215062081813812,0.1551715284585952,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489554524421692,0.2396968156099319,0.2271731495857238,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619511723518372,0.2509544789791107,1.1290006637573242,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.425537109375,290.7032775878906,1.0,0.4305067956447601,1.0,1.0,0.4070450961589813,1.0,-2.345998287200928,1.545375943183899,0.800622284412384,1.0141284465789795,0.0,0.0,0.0,72.57637786865234,109.0,136.87669372558594,-0.0,1024.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7952698469161987,0.2186082899570465,0.1971240639686584,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8493859171867371,0.2687385082244873,0.2546690702438354,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8033754229545593,0.2250855714082718,0.157920628786087,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239637613296509,0.2435869872570037,0.2311877310276031,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.8348694443702698,0.2539431750774383,1.144012689590454,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.43017578125,290.8068542480469,1.0,0.443056970834732,1.0,1.0,0.4131848216056824,1.0,-2.3827412128448486,1.5533852577209473,0.8293560743331909,1.0140119791030884,0.0,0.0,0.0,82.93437957763672,97.0,141.94459533691406,-0.0,1105.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7952698469161987,0.2186082899570465,0.1971240639686584,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8493859171867371,0.2687385082244873,0.2546690702438354,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8033754229545593,0.2250855714082718,0.157920628786087,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239637613296509,0.2435869872570037,0.2311877310276031,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.8348694443702698,0.2539431750774383,1.144012689590454,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.43017578125,290.8068542480469,1.0,0.443056970834732,1.0,1.0,0.4131848216056824,1.0,-2.3827412128448486,1.5533852577209473,0.8293560743331909,1.0140119791030884,0.0,0.0,0.0,82.93437957763672,97.0,141.94459533691406,-0.0,1105.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.7938071489334106,0.2206798493862152,0.1990188062191009,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.8478334546089172,0.2712118625640869,0.2570307850837707,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8015280961990356,0.2269088327884674,0.1592219769954681,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.822240948677063,0.2455632090568542,0.2330939769744873,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8325790166854858,0.255467414855957,1.1510330438613892,290.8533020019531,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.43280029296875,290.85870361328125,1.0,0.4464609026908874,1.0,1.0,0.4162546992301941,1.0,-2.400143623352051,1.5567569732666016,0.8433865904808044,1.0135444402694702,0.0,0.0,0.0,84.86356353759766,97.0,142.92478942871094,-0.0,1133.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.7975977659225464,0.2227831333875656,0.2008715867996215,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.8515676856040955,0.2737320959568023,0.2593650221824646,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8049752712249756,0.2287612110376358,0.1604888141155243,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254598379135132,0.2475663125514984,0.2349515259265899,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353078365325928,0.2570180892944336,1.1578199863433838,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906616210937,297.4356384277344,290.9088134765625,1.0,0.4486238658428192,1.0,1.0,0.4188226759433746,1.0,-2.417080879211426,1.560918927192688,0.8561618328094482,1.0139484405517578,0.0,0.0,0.0,84.96336364746094,85.0,140.6427459716797,-0.0,1152.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162729144096375,0.2270690649747848,0.2045145779848098,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712065815925598,0.2788904309272766,0.2640060782432556,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225170373916626,0.2325435578823089,0.1629712283611297,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428491353988647,0.2516443729400635,0.2385913729667663,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.852103054523468,0.2601903975009918,1.1710326671600342,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501915276050567,1.0,1.0,0.4239586293697357,1.0,-2.4502618312835693,1.5689131021499634,0.8813488483428955,1.0145679712295532,0.0,0.0,0.0,81.46337127685547,73.0,134.7734375,-0.0,1176.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162729144096375,0.2270690649747848,0.2045145779848098,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712065815925598,0.2788904309272766,0.2640060782432556,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225170373916626,0.2325435578823089,0.1629712283611297,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428491353988647,0.2516443729400635,0.2385913729667663,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.852103054523468,0.2601903975009918,1.1710326671600342,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501915276050567,1.0,1.0,0.4239586293697357,1.0,-2.4502618312835693,1.5689131021499634,0.8813488483428955,1.0145679712295532,0.0,0.0,0.0,81.46337127685547,73.0,134.7734375,-0.0,1176.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481661677360535,0.2314549684524536,0.2081202864646911,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085275530815125,0.284192144870758,0.2686505317687988,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541357517242432,0.236427292227745,0.1654249876737594,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766398429870605,0.2558187544345855,0.2421867400407791,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856967687606812,0.2634565532207489,1.1840262413024902,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.097412109375,1.0,0.4493233263492584,1.0,1.0,0.4290945827960968,1.0,-2.4830515384674072,1.57660174369812,0.9064497351646424,1.0149550437927246,0.0,0.0,0.0,74.56233978271484,61.0,130.87545776367188,-0.0,1186.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481661677360535,0.2314549684524536,0.2081202864646911,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085275530815125,0.284192144870758,0.2686505317687988,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541357517242432,0.236427292227745,0.1654249876737594,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766398429870605,0.2558187544345855,0.2421867400407791,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856967687606812,0.2634565532207489,1.1840262413024902,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.097412109375,1.0,0.4493233263492584,1.0,1.0,0.4290945827960968,1.0,-2.4830515384674072,1.57660174369812,0.9064497351646424,1.0149550437927246,0.0,0.0,0.0,74.56233978271484,61.0,130.87545776367188,-0.0,1186.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904858410358429,0.2359459549188614,0.2117360979318618,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.974886953830719,0.2896369099617004,0.2733422815799713,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911203145980835,0.2403963655233383,0.1678805649280548,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390997290611268,0.2600772380828857,0.2457822263240814,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484984874725342,0.266814649105072,1.1970322132110596,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470450580120086,1.0,1.0,0.434162974357605,1.0,-2.515928268432617,1.5844340324401855,0.9314941763877868,1.01545512676239,0.0,0.0,0.0,65.53900909423828,49.0,127.68219757080078,-0.0,1186.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904858410358429,0.2359459549188614,0.2117360979318618,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.974886953830719,0.2896369099617004,0.2733422815799713,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911203145980835,0.2403963655233383,0.1678805649280548,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390997290611268,0.2600772380828857,0.2457822263240814,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484984874725342,0.266814649105072,1.1970322132110596,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470450580120086,1.0,1.0,0.434162974357605,1.0,-2.515928268432617,1.5844340324401855,0.9314941763877868,1.01545512676239,0.0,0.0,0.0,65.53900909423828,49.0,127.68219757080078,-0.0,1186.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663489460945128,0.2404778450727462,0.2155536264181137,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986225366592408,0.2960619926452636,0.254593163728714,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9716057181358336,0.2443410456180572,0.1704510152339935,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937068223953248,0.2643135190010071,0.2495350539684295,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987170100212096,0.270190954208374,1.2081618309020996,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.27734375,1.0,0.4424070417881012,1.0,1.0,0.4392313659191131,1.0,-2.5188772678375244,1.574438214302063,0.9444389939308168,1.005476951599121,0.0,0.0,0.0,59.11581039428711,69.0,123.62601470947266,-0.0,1162.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663489460945128,0.2404778450727462,0.2155536264181137,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986225366592408,0.2960619926452636,0.254593163728714,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9716057181358336,0.2443410456180572,0.1704510152339935,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937068223953248,0.2643135190010071,0.2495350539684295,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987170100212096,0.270190954208374,1.2081618309020996,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.27734375,1.0,0.4424070417881012,1.0,1.0,0.4392313659191131,1.0,-2.5188772678375244,1.574438214302063,0.9444389939308168,1.005476951599121,0.0,0.0,0.0,59.11581039428711,69.0,123.62601470947266,-0.0,1162.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
