time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698053002357484,0.2427753359079361,0.2175850719213485,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985713958740234,0.3001178205013275,0.2541729211807251,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.974517285823822,0.246332973241806,0.1718201041221618,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960440397262572,0.2664520442485809,0.2515256404876709,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986258149147034,0.2720179855823517,1.205963134765625,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.47247314453125,291.319580078125,1.0,0.4436114728450775,1.0,1.0,0.4417655766010284,1.0,-2.5223000049591064,1.57078218460083,0.9515178799629213,1.0004947185516355,0.0,0.0,0.0,59.15235137939453,69.0,121.67689514160156,-0.0,1166.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710382223129272,0.2451135218143463,0.2196709662675857,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998765468597412,0.3040856420993805,0.2558148801326751,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.975291073322296,0.2483643740415573,0.1732285916805267,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.996649444103241,0.2686318457126617,0.2535704672336578,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998784065246582,0.2739295959472656,1.213571071624756,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505859375,1.0,0.4469612538814544,1.0,1.0,0.4399821162223816,1.0,-2.540044069290161,1.5847206115722656,0.9553234577178956,1.0101913213729858,0.0,0.0,0.0,59.92877960205078,89.0,101.14167785644533,-0.0,1191.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628250002861024,0.2496774494647979,0.223857045173645,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113079667091369,0.2685553133487701,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9664868712425232,0.252355694770813,0.1760748475790023,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894696474075316,0.2729333639144897,0.2577099800109863,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939320683479308,0.2774567008018493,1.2437275648117063,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898986816406,291.384033203125,1.0,0.4594570994377136,1.0,1.0,0.4364151954650879,1.0,-2.6058051586151123,1.6318949460983276,0.9739103317260742,1.0423938035964966,0.0,0.0,0.0,63.78281021118164,109.0,61.97307586669922,-0.0,1289.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628250002861024,0.2496774494647979,0.223857045173645,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113079667091369,0.2685553133487701,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9664868712425232,0.252355694770813,0.1760748475790023,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894696474075316,0.2729333639144897,0.2577099800109863,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939320683479308,0.2774567008018493,1.2437275648117063,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898986816406,291.384033203125,1.0,0.4594570994377136,1.0,1.0,0.4364151954650879,1.0,-2.6058051586151123,1.6318949460983276,0.9739103317260742,1.0423938035964966,0.0,0.0,0.0,63.78281021118164,109.0,61.97307586669922,-0.0,1289.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064640998840332,0.2539447247982025,0.2280654013156891,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9804871082305908,0.3157728016376495,0.2985287308692932,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909423053264618,0.2561113536357879,0.1789814084768295,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370723962783812,0.2770113945007324,0.2619445621967315,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.942005693912506,0.2806112766265869,1.2597060203552246,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767446517944336,1.0,1.0,0.4328483045101166,1.0,-2.673870325088501,1.6806975603103638,0.9931727051734924,1.0762805938720703,0.0,0.0,0.0,74.49507141113281,129.0,40.58732986450195,-0.0,1426.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064640998840332,0.2539447247982025,0.2280654013156891,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9804871082305908,0.3157728016376495,0.2985287308692932,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909423053264618,0.2561113536357879,0.1789814084768295,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370723962783812,0.2770113945007324,0.2619445621967315,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.942005693912506,0.2806112766265869,1.2597060203552246,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767446517944336,1.0,1.0,0.4328483045101166,1.0,-2.673870325088501,1.6806975603103638,0.9931727051734924,1.0762805938720703,0.0,0.0,0.0,74.49507141113281,129.0,40.58732986450195,-0.0,1426.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422779440879822,0.2578190565109253,0.2322467267513275,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904661238193512,0.3197388350963592,0.3028030693531036,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441493511199951,0.2595285773277282,0.1819048821926117,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658073544502258,0.2807579040527344,0.2662095129489898,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687646389007568,0.283410906791687,1.2757354974746704,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945459961891174,1.0,1.0,0.4260308146476745,1.0,-2.7119333744049072,1.7197246551513672,0.9922086596488952,1.1067606210708618,0.0,0.0,0.0,92.6511688232422,147.0,7.5827836990356445,-0.0,1562.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422779440879822,0.2578190565109253,0.2322467267513275,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904661238193512,0.3197388350963592,0.3028030693531036,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441493511199951,0.2595285773277282,0.1819048821926117,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658073544502258,0.2807579040527344,0.2662095129489898,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687646389007568,0.283410906791687,1.2757354974746704,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945459961891174,1.0,1.0,0.4260308146476745,1.0,-2.7119333744049072,1.7197246551513672,0.9922086596488952,1.1067606210708618,0.0,0.0,0.0,92.6511688232422,147.0,7.5827836990356445,-0.0,1562.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033173680305481,0.2613543570041656,0.236134648323059,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597568869590759,0.3240549564361572,0.3074944019317627,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804779052734375,0.2626594603061676,0.1846388131380081,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8251969218254089,0.2842210531234741,0.2702222168445587,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269200325012207,0.2859014272689819,1.290452241897583,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.511931836605072,1.0,1.0,0.4192133247852325,1.0,-2.7480385303497314,1.758371114730835,0.989667534828186,1.1373001337051392,0.0,0.0,0.0,111.37847137451172,135.0,-10.953580856323242,-0.0,1702.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033173680305481,0.2613543570041656,0.236134648323059,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597568869590759,0.3240549564361572,0.3074944019317627,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804779052734375,0.2626594603061676,0.1846388131380081,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8251969218254089,0.2842210531234741,0.2702222168445587,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269200325012207,0.2859014272689819,1.290452241897583,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.511931836605072,1.0,1.0,0.4192133247852325,1.0,-2.7480385303497314,1.758371114730835,0.989667534828186,1.1373001337051392,0.0,0.0,0.0,111.37847137451172,135.0,-10.953580856323242,-0.0,1702.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961362600326538,0.2630189657211303,0.2378114759922027,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524712324142456,0.3262505531311035,0.309720367193222,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.797381579875946,0.2641349136829376,0.185808777809143,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183012008666992,0.2858609557151794,0.2719612717628479,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195821642875671,0.2870451509952545,1.296499729156494,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.38623046875,1.0,0.5165678262710571,1.0,1.0,0.4158045649528503,1.0,-2.763498306274414,1.776315212249756,0.9871830344200134,1.15182626247406,0.0,0.0,0.0,116.20225524902344,135.0,-16.237348556518555,-0.0,1748.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.79460209608078,0.2646405696868896,0.2393411546945572,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510481119155884,0.328456699848175,0.3118540346622467,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.795647144317627,0.2655718624591827,0.186868354678154,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8166965246200562,0.287459135055542,0.2735485732555389,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175322413444519,0.2881403863430023,1.3017970323562622,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780517578125,1.0,0.519603967666626,1.0,1.0,0.4125631153583526,1.0,-2.7774503231048584,1.7930699586868286,0.9843802452087402,1.165458083152771,0.0,0.0,0.0,118.32530975341795,123.0,-19.192119598388672,-0.0,1779.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013889193534851,0.2677971422672272,0.2421225160360336,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583586812019348,0.3328844904899597,0.3159444034099579,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020625710487366,0.2683711051940918,0.1887799501419067,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228022456169128,0.290570467710495,0.2764325141906738,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227336406707764,0.2902268171310425,1.3109264373779297,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220812559127808,1.0,1.0,0.4060802757740021,1.0,-2.8024470806121826,1.8250666856765747,0.977380394935608,1.1918390989303589,0.0,0.0,0.0,117.47896575927734,111.0,-21.895483016967773,-0.0,1813.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013889193534851,0.2677971422672272,0.2421225160360336,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583586812019348,0.3328844904899597,0.3159444034099579,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020625710487366,0.2683711051940918,0.1887799501419067,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228022456169128,0.290570467710495,0.2764325141906738,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227336406707764,0.2902268171310425,1.3109264373779297,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220812559127808,1.0,1.0,0.4060802757740021,1.0,-2.8024470806121826,1.8250666856765747,0.977380394935608,1.1918390989303589,0.0,0.0,0.0,117.47896575927734,111.0,-21.895483016967773,-0.0,1813.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173812627792358,0.2708679437637329,0.2446540147066116,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762222528457642,0.3373124897480011,0.3198651969432831,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176847100257874,0.2711043953895569,0.1905101090669632,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380122184753418,0.2936036586761474,0.2790587842464447,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.837017297744751,0.2922124862670898,1.3187291622161863,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.521408200263977,1.0,1.0,0.3995974063873291,1.0,-2.824817419052124,1.8558415174484253,0.968975841999054,1.217566967010498,0.0,0.0,0.0,112.1104507446289,99.0,-22.87508583068848,-0.0,1822.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173812627792358,0.2708679437637329,0.2446540147066116,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762222528457642,0.3373124897480011,0.3198651969432831,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176847100257874,0.2711043953895569,0.1905101090669632,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380122184753418,0.2936036586761474,0.2790587842464447,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.837017297744751,0.2922124862670898,1.3187291622161863,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.521408200263977,1.0,1.0,0.3995974063873291,1.0,-2.824817419052124,1.8558415174484253,0.968975841999054,1.217566967010498,0.0,0.0,0.0,112.1104507446289,99.0,-22.87508583068848,-0.0,1822.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406212329864502,0.2738866209983825,0.2470288574695587,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042588472366332,0.341743141412735,0.3236787617206573,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406215310096741,0.2738071084022522,0.1921337693929672,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623695373535156,0.2965961098670959,0.2815310060977936,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602842688560486,0.2941378653049469,1.3257107734680176,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188672542572021,1.0,1.0,0.3945984542369842,1.0,-2.8455700874328613,1.882118582725525,0.9634515643119812,1.2391537427902222,0.0,0.0,0.0,104.0375518798828,87.0,-14.718965530395508,-0.0,1816.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406212329864502,0.2738866209983825,0.2470288574695587,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042588472366332,0.341743141412735,0.3236787617206573,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406215310096741,0.2738071084022522,0.1921337693929672,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623695373535156,0.2965961098670959,0.2815310060977936,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602842688560486,0.2941378653049469,1.3257107734680176,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188672542572021,1.0,1.0,0.3945984542369842,1.0,-2.8455700874328613,1.882118582725525,0.9634515643119812,1.2391537427902222,0.0,0.0,0.0,104.0375518798828,87.0,-14.718965530395508,-0.0,1816.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.875560462474823,0.2768958806991577,0.2493290305137634,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488592147827148,0.346205323934555,0.3274538218975067,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752406239509583,0.2765211760997772,0.1937133073806762,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993147015571594,0.2995913028717041,0.2839346528053283,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959591388702393,0.296049952507019,1.3322919607162476,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152367949485779,1.0,1.0,0.3895995318889618,1.0,-2.865569591522217,1.9080384969711304,0.957531213760376,1.2605409622192385,0.0,0.0,0.0,94.31875610351562,75.0,-9.012011528015137,-0.0,1800.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.875560462474823,0.2768958806991577,0.2493290305137634,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488592147827148,0.346205323934555,0.3274538218975067,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752406239509583,0.2765211760997772,0.1937133073806762,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993147015571594,0.2995913028717041,0.2839346528053283,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959591388702393,0.296049952507019,1.3322919607162476,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152367949485779,1.0,1.0,0.3895995318889618,1.0,-2.865569591522217,1.9080384969711304,0.957531213760376,1.2605409622192385,0.0,0.0,0.0,94.31875610351562,75.0,-9.012011528015137,-0.0,1800.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996580243110657,0.2783950865268707,0.2504603564739227,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.97540545463562,0.348446249961853,0.3293357789516449,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991696834564209,0.2778827250003814,0.1944949626922607,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260181784629822,0.3010912835597992,0.2851232290267944,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214722514152528,0.2970033288002014,1.3354963064193726,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131691098213196,1.0,1.0,0.3871000707149505,1.0,-2.875411033630371,1.9209855794906616,0.9544253945350648,1.2712552547454834,0.0,0.0,0.0,89.06524658203125,75.0,-7.117358684539795,-0.0,1789.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310189485549928,0.2798832356929779,0.2515885531902313,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506937623023987,0.3303794860839844,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302761554718018,0.2792410850524902,0.1952791213989257,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584742784500122,0.3025873005390167,0.2863141894340515,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9535449743270874,0.2979498207569122,1.338698387145996,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109381079673767,1.0,1.0,0.3835281431674957,1.0,-2.8840909004211426,1.9359949827194207,0.9480959177017212,1.2844562530517578,0.0,0.0,0.0,83.8265609741211,93.0,-11.11713409423828,-0.0,1777.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336529970169068,0.2827543318271637,0.2541910409927368,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555430769920349,0.3318084478378296,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326201677322388,0.2818937301635742,0.1971411705017089,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.96070659160614,0.3055191040039062,0.2890951931476593,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546250700950624,0.2997757792472839,1.3469616174697876,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152027606964111,1.0,1.0,0.3763842582702636,1.0,-2.9046030044555664,1.96875,0.9358530640602112,1.3121800422668457,0.0,0.0,0.0,84.77350616455078,111.0,-19.614633560180664,-0.0,1814.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336529970169068,0.2827543318271637,0.2541910409927368,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555430769920349,0.3318084478378296,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326201677322388,0.2818937301635742,0.1971411705017089,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.96070659160614,0.3055191040039062,0.2890951931476593,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546250700950624,0.2997757792472839,1.3469616174697876,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152027606964111,1.0,1.0,0.3763842582702636,1.0,-2.9046030044555664,1.96875,0.9358530640602112,1.3121800422668457,0.0,0.0,0.0,84.77350616455078,111.0,-19.614633560180664,-0.0,1814.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019151926040648,0.285468578338623,0.256912499666214,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795876741409302,0.3597601354122162,0.3401073515415191,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008490443229676,0.2844431698322296,0.1991342306137085,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9281477332115172,0.3083542883396148,0.2920597791671753,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204463958740234,0.3014901876449585,1.3560428619384766,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.2801208496094,297.4268493652344,291.2907409667969,1.0,0.5245158076286316,1.0,1.0,0.369240403175354,1.0,-2.933823823928833,2.007341146469116,0.9264827966690063,1.344262719154358,0.0,0.0,0.0,92.59740447998048,129.0,-22.31993865966797,-0.0,1901.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019151926040648,0.285468578338623,0.256912499666214,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795876741409302,0.3597601354122162,0.3401073515415191,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008490443229676,0.2844431698322296,0.1991342306137085,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9281477332115172,0.3083542883396148,0.2920597791671753,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204463958740234,0.3014901876449585,1.3560428619384766,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.2801208496094,297.4268493652344,291.2907409667969,1.0,0.5245158076286316,1.0,1.0,0.369240403175354,1.0,-2.933823823928833,2.007341146469116,0.9264827966690063,1.344262719154358,0.0,0.0,0.0,92.59740447998048,129.0,-22.31993865966797,-0.0,1901.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633671998977661,0.2880148887634277,0.2596528530120849,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374815225601196,0.3638588786125183,0.3444224596023559,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622634410858154,0.2868676781654358,0.2011740654706955,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.885881781578064,0.3110682070255279,0.2950921356678009,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.878387987613678,0.303059309720993,1.3653433322906494,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.27935791015625,1.0,0.5362666845321655,1.0,1.0,0.3633652031421661,1.0,-2.9604742527008057,2.0412251949310303,0.9192491173744202,1.3720953464508057,0.0,0.0,0.0,105.22589111328124,147.0,-16.776960372924805,-0.0,2008.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633671998977661,0.2880148887634277,0.2596528530120849,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374815225601196,0.3638588786125183,0.3444224596023559,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622634410858154,0.2868676781654358,0.2011740654706955,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.885881781578064,0.3110682070255279,0.2950921356678009,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.878387987613678,0.303059309720993,1.3653433322906494,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.27935791015625,1.0,0.5362666845321655,1.0,1.0,0.3633652031421661,1.0,-2.9604742527008057,2.0412251949310303,0.9192491173744202,1.3720953464508057,0.0,0.0,0.0,105.22589111328124,147.0,-16.776960372924805,-0.0,2008.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308603763580322,0.2904495596885681,0.2623841762542724,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971913456916809,0.3679583668708801,0.3488370180130005,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297887444496155,0.2892134189605713,0.2032308578491211,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510797619819641,0.3137035965919494,0.2981482148170471,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433728218078613,0.3045274913311004,1.3746535778045654,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5492990612983704,1.0,1.0,0.3574899733066559,1.0,-2.986401557922364,2.0748419761657715,0.9115595817565918,1.3998329639434814,0.0,0.0,0.0,120.45748138427734,150.0,-12.506260871887209,-0.0,2130.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308603763580322,0.2904495596885681,0.2623841762542724,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971913456916809,0.3679583668708801,0.3488370180130005,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297887444496155,0.2892134189605713,0.2032308578491211,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510797619819641,0.3137035965919494,0.2981482148170471,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433728218078613,0.3045274913311004,1.3746535778045654,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5492990612983704,1.0,1.0,0.3574899733066559,1.0,-2.986401557922364,2.0748419761657715,0.9115595817565918,1.3998329639434814,0.0,0.0,0.0,120.45748138427734,150.0,-12.506260871887209,-0.0,2130.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8215693235397339,0.2916314601898193,0.2636484801769256,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.886518120765686,0.3699997663497925,0.3509667515754699,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204758763313293,0.2903621196746826,0.204188585281372,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.841306209564209,0.3149966299533844,0.2995803952217102,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333799839019775,0.305229514837265,1.378820300102234,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.2638854980469,297.4111328125,291.2681884765625,1.0,0.5541724562644958,1.0,1.0,0.3545523583889007,1.0,-2.998365879058838,2.0911121368408203,0.907253921031952,1.4134212732315063,0.0,0.0,0.0,126.2214584350586,150.0,-11.05121612548828,-0.0,2180.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8149505257606506,0.2928006052970886,0.2648551166057586,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8791996240615845,0.3720404505729675,0.3530491888523102,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8138178586959839,0.2915038764476776,0.205106034874916,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8345665335655212,0.3162815570831299,0.3009572923183441,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8263115882873535,0.3059186637401581,1.3827028274536133,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669372558594,1.0,0.5584410429000854,1.0,1.0,0.3521754741668701,1.0,-3.0097460746765137,2.105539083480835,0.9042068719863892,1.4252792596817017,0.0,0.0,0.0,130.86166381835938,138.0,-7.025917530059815,-0.0,2224.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166989088058472,0.2951467633247375,0.2669528424739837,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821128010749817,0.3761518001556396,0.3569072186946869,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155402541160583,0.2938055098056793,0.2067043334245681,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363637924194336,0.3188632130622864,0.3033857047557831,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271573781967163,0.3072959780693054,1.3888652324676514,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611317157745361,1.0,1.0,0.3474217355251312,1.0,-3.0291588306427,2.132147312164306,0.8970115184783936,1.44753098487854,0.0,0.0,0.0,131.8064727783203,126.0,-0.0012306264834478,-0.0,2264.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166989088058472,0.2951467633247375,0.2669528424739837,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821128010749817,0.3761518001556396,0.3569072186946869,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155402541160583,0.2938055098056793,0.2067043334245681,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363637924194336,0.3188632130622864,0.3033857047557831,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271573781967163,0.3072959780693054,1.3888652324676514,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611317157745361,1.0,1.0,0.3474217355251312,1.0,-3.0291588306427,2.132147312164306,0.8970115184783936,1.44753098487854,0.0,0.0,0.0,131.8064727783203,126.0,-0.0012306264834478,-0.0,2264.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287003636360168,0.2975301146507263,0.2688699066638946,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973034024238586,0.3803246617317199,0.360598087310791,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275313973426819,0.2961611151695251,0.2081726789474487,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488864898681641,0.3214905560016632,0.3056300282478332,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383956551551819,0.3087060749530792,1.3940916061401367,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604457259178162,1.0,1.0,0.3426679670810699,1.0,-3.046647787094116,2.157675504684448,0.8889723420143127,1.4690979719161987,0.0,0.0,0.0,127.07118225097656,114.0,3.862834215164185,-0.0,2271.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287003636360168,0.2975301146507263,0.2688699066638946,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973034024238586,0.3803246617317199,0.360598087310791,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275313973426819,0.2961611151695251,0.2081726789474487,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488864898681641,0.3214905560016632,0.3056300282478332,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383956551551819,0.3087060749530792,1.3940916061401367,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604457259178162,1.0,1.0,0.3426679670810699,1.0,-3.046647787094116,2.157675504684448,0.8889723420143127,1.4690979719161987,0.0,0.0,0.0,127.07118225097656,114.0,3.862834215164185,-0.0,2271.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
