time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488526940345764,0.2999434769153595,0.2706981599330902,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238561987876892,0.3845563530921936,0.3642210662364959,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476150035858154,0.2985705733299255,0.2095874547958374,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705540895462036,0.3241662085056305,0.307795912027359,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.85826575756073,0.3101549446582794,1.398900866508484,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578286051750183,1.0,1.0,0.337853342294693,1.0,-3.0632879734039307,2.182979822158813,0.8803081512451172,1.490625023841858,0.0,0.0,0.0,119.15840911865234,102.0,6.380186080932617,-0.0,2260.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488526940345764,0.2999434769153595,0.2706981599330902,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238561987876892,0.3845563530921936,0.3642210662364959,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476150035858154,0.2985705733299255,0.2095874547958374,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705540895462036,0.3241662085056305,0.307795912027359,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.85826575756073,0.3101549446582794,1.398900866508484,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578286051750183,1.0,1.0,0.337853342294693,1.0,-3.0632879734039307,2.182979822158813,0.8803081512451172,1.490625023841858,0.0,0.0,0.0,119.15840911865234,102.0,6.380186080932617,-0.0,2260.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792465925216675,0.3023781180381775,0.2724793255329132,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624794125556946,0.3888413906097412,0.3678237497806549,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779138922691345,0.301028698682785,0.2109842598438263,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027850031852722,0.3268868327140808,0.3099335432052612,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885151147842407,0.3116406202316284,1.4035391807556152,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541391968727112,1.0,1.0,0.333038717508316,1.0,-3.079586267471313,2.208214044570923,0.8713721036911011,1.5121570825576782,0.0,0.0,0.0,109.43376922607422,90.0,9.04068088531494,-0.0,2238.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792465925216675,0.3023781180381775,0.2724793255329132,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624794125556946,0.3888413906097412,0.3678237497806549,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779138922691345,0.301028698682785,0.2109842598438263,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027850031852722,0.3268868327140808,0.3099335432052612,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885151147842407,0.3116406202316284,1.4035391807556152,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541391968727112,1.0,1.0,0.333038717508316,1.0,-3.079586267471313,2.208214044570923,0.8713721036911011,1.5121570825576782,0.0,0.0,0.0,109.43376922607422,90.0,9.04068088531494,-0.0,2238.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.899540364742279,0.3036019802093506,0.2733602821826935,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.983470857143402,0.3910029530525207,0.369626522064209,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.898184597492218,0.3022749125957489,0.2116824835538864,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.925658881664276,0.3282632231712341,0.3110010325908661,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087908267974854,0.3123965859413147,1.405838966369629,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.2892761230469,1.0,0.5520552396774292,1.0,1.0,0.3306313753128052,1.0,-3.087700366973877,2.2208619117736816,0.8668384552001953,1.522961974143982,0.0,0.0,0.0,104.15111541748048,90.0,10.411371231079102,-0.0,2225.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230313301086426,0.304820716381073,0.2742593586444855,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931975364685058,0.3686708807945251,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9214950799942015,0.3035232126712799,0.2123996615409851,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9508492350578308,0.3296412527561188,0.3120936453342438,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329847097396852,0.3131522238254547,1.4082493782043457,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.293212890625,1.0,0.5497196912765503,1.0,1.0,0.3279055953025818,1.0,-3.0929908752441406,2.232518434524536,0.8604725003242493,1.5337194204330444,0.0,0.0,0.0,99.19722747802734,93.0,10.24843692779541,-0.0,2209.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939361333847046,0.3071889579296112,0.2762929499149322,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987133800983429,0.355005145072937,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379180073738098,0.3059796690940857,0.2140355706214904,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662356972694396,0.332358568906784,0.3145522475242615,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948093831539154,0.3146255016326904,1.4143562316894531,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481162667274475,1.0,1.0,0.3224540650844574,1.0,-3.0910019874572754,2.247719049453736,0.8432830572128296,1.5491716861724854,0.0,0.0,0.0,96.47003936767578,96.0,8.573305130004883,-0.0,2191.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939361333847046,0.3071889579296112,0.2762929499149322,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987133800983429,0.355005145072937,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379180073738098,0.3059796690940857,0.2140355706214904,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662356972694396,0.332358568906784,0.3145522475242615,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948093831539154,0.3146255016326904,1.4143562316894531,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481162667274475,1.0,1.0,0.3224540650844574,1.0,-3.0910019874572754,2.247719049453736,0.8432830572128296,1.5491716861724854,0.0,0.0,0.0,96.47003936767578,96.0,8.573305130004883,-0.0,2191.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493573307991028,0.3095361590385437,0.2783441841602325,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050762355327606,0.3477372527122497,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480921626091005,0.3084533214569092,0.2157124876976013,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752209782600404,0.3350948691368103,0.3170682191848755,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568377137184144,0.3161303102970123,1.4207817316055298,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484782457351685,1.0,1.0,0.3170025050640106,1.0,-3.0974881649017334,2.268638610839844,0.8288496136665344,1.56849467754364,0.0,0.0,0.0,95.37227630615234,114.0,10.593168258666992,-0.0,2197.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493573307991028,0.3095361590385437,0.2783441841602325,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050762355327606,0.3477372527122497,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480921626091005,0.3084533214569092,0.2157124876976013,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752209782600404,0.3350948691368103,0.3170682191848755,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568377137184144,0.3161303102970123,1.4207817316055298,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484782457351685,1.0,1.0,0.3170025050640106,1.0,-3.0974881649017334,2.268638610839844,0.8288496136665344,1.56849467754364,0.0,0.0,0.0,95.37227630615234,114.0,10.593168258666992,-0.0,2197.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389951825141908,0.3119029104709625,0.2805446088314056,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108823835849762,0.3608348071575165,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378862380981444,0.3109847605228424,0.2175312042236328,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662958979606628,0.3378908038139343,0.3197771906852722,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457690119743348,0.3176997601985931,1.4281634092330933,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.555910050868988,1.0,1.0,0.3108368813991546,1.0,-3.130160093307495,2.309566259384156,0.8205936551094055,1.6015903949737549,0.0,0.0,0.0,99.17942810058594,132.0,11.188467979431152,-0.0,2277.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389951825141908,0.3119029104709625,0.2805446088314056,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108823835849762,0.3608348071575165,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378862380981444,0.3109847605228424,0.2175312042236328,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662958979606628,0.3378908038139343,0.3197771906852722,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457690119743348,0.3176997601985931,1.4281634092330933,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.555910050868988,1.0,1.0,0.3108368813991546,1.0,-3.130160093307495,2.309566259384156,0.8205936551094055,1.6015903949737549,0.0,0.0,0.0,99.17942810058594,132.0,11.188467979431152,-0.0,2277.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914524793624878,0.3142369389533996,0.2828505337238312,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.414609432220459,0.389454185962677,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136832356452942,0.3135247528553009,0.2194608300924301,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431928992271424,0.3406990170478821,0.3226393759250641,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202798008918762,0.3192533552646637,1.4361920356750488,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681934356689453,1.0,1.0,0.3046712875366211,1.0,-3.1826770305633545,2.3644118309021,0.8182653188705444,1.6444149017333984,0.0,0.0,0.0,107.11175537109376,150.0,13.241413116455078,-0.0,2419.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914524793624878,0.3142369389533996,0.2828505337238312,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.414609432220459,0.389454185962677,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136832356452942,0.3135247528553009,0.2194608300924301,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431928992271424,0.3406990170478821,0.3226393759250641,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202798008918762,0.3192533552646637,1.4361920356750488,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681934356689453,1.0,1.0,0.3046712875366211,1.0,-3.1826770305633545,2.3644118309021,0.8182653188705444,1.6444149017333984,0.0,0.0,0.0,107.11175537109376,150.0,13.241413116455078,-0.0,2419.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900707960128784,0.3153344690799713,0.2841307818889618,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.98161518573761,0.4158881306648254,0.3936403691768646,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894407153129578,0.314739316701889,0.2205346524715423,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157505035400392,0.3420492112636566,0.3242194950580597,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946845531463623,0.3199554085731506,1.4408316612243652,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747582912445068,1.0,1.0,0.3015884757041931,1.0,-3.197601318359375,2.3841323852539062,0.8134689927101135,1.661396622657776,0.0,0.0,0.0,114.94152069091795,150.0,13.472925186157228,-0.0,2491.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687055706977844,0.3163860738277435,0.2853834629058838,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.959141492843628,0.417426198720932,0.3952796757221222,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.868219256401062,0.3159198760986328,0.2215940058231353,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928752541542053,0.3433670103549957,0.3257812261581421,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727365136146545,0.3206134140491485,1.445322036743164,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813651084899902,1.0,1.0,0.2960011959075928,1.0,-3.2101500034332275,2.4097049236297607,0.8004449605941772,1.6839556694030762,0.0,0.0,0.0,123.30155181884766,168.0,0.025783497840166,-0.0,2561.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351532220840454,0.3182763457298279,0.2877526879310608,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.916337549686432,0.4208739399909973,0.3990651071071625,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349586129188538,0.3181208372116089,0.2236407399177551,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572331070899963,0.3458503782749176,0.328814297914505,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381227850914001,0.3217596113681793,1.453771471977234,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946432948112488,1.0,1.0,0.2848266661167145,1.0,-3.233819961547852,2.461065530776977,0.772754430770874,1.72992742061615,0.0,0.0,0.0,140.8404083251953,171.0,-21.44599151611328,-0.0,2705.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351532220840454,0.3182763457298279,0.2877526879310608,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.916337549686432,0.4208739399909973,0.3990651071071625,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349586129188538,0.3181208372116089,0.2236407399177551,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572331070899963,0.3458503782749176,0.328814297914505,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381227850914001,0.3217596113681793,1.453771471977234,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946432948112488,1.0,1.0,0.2848266661167145,1.0,-3.233819961547852,2.461065530776977,0.772754430770874,1.72992742061615,0.0,0.0,0.0,140.8404083251953,171.0,-21.44599151611328,-0.0,2705.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190641403198242,0.3199434876441955,0.2896848917007446,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969095349311829,0.4244931042194366,0.4028568863868713,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191496133804321,0.3201453983783722,0.2253852635622024,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405494093894958,0.3481596708297729,0.3314429819583893,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213945627212524,0.3227131962776184,1.4602152109146118,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796325683594,1.0,0.6034936308860779,1.0,1.0,0.2736521065235138,1.0,-3.253715991973877,2.510012626647949,0.7437031865119934,1.7743803262710571,0.0,0.0,0.0,152.40594482421875,159.0,-29.718795776367188,-0.0,2810.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190641403198242,0.3199434876441955,0.2896848917007446,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969095349311829,0.4244931042194366,0.4028568863868713,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191496133804321,0.3201453983783722,0.2253852635622024,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405494093894958,0.3481596708297729,0.3314429819583893,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213945627212524,0.3227131962776184,1.4602152109146118,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796325683594,1.0,0.6034936308860779,1.0,1.0,0.2736521065235138,1.0,-3.253715991973877,2.510012626647949,0.7437031865119934,1.7743803262710571,0.0,0.0,0.0,152.40594482421875,159.0,-29.718795776367188,-0.0,2810.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192430138587952,0.3213724792003631,0.2910569906234741,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982645273208618,0.428053468465805,0.4062645733356476,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196349143981934,0.3219791948795318,0.226722702383995,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411369323730469,0.3502774238586426,0.3335192203521728,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210196495056152,0.3234629333019256,1.4639729261398315,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.18170166015625,297.36993408203125,291.2178039550781,1.0,0.6057189106941223,1.0,1.0,0.2539457976818084,1.0,-3.2680959701538086,2.580809593200684,0.6872864365577698,1.841853737831116,0.0,0.0,0.0,153.73867797851562,147.0,-74.07071685791016,-0.0,2848.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192430138587952,0.3213724792003631,0.2910569906234741,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982645273208618,0.428053468465805,0.4062645733356476,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196349143981934,0.3219791948795318,0.226722702383995,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411369323730469,0.3502774238586426,0.3335192203521728,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210196495056152,0.3234629333019256,1.4639729261398315,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.18170166015625,297.36993408203125,291.2178039550781,1.0,0.6057189106941223,1.0,1.0,0.2539457976818084,1.0,-3.2680959701538086,2.580809593200684,0.6872864365577698,1.841853737831116,0.0,0.0,0.0,153.73867797851562,147.0,-74.07071685791016,-0.0,2848.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275951743125916,0.3224392235279083,0.2919047474861145,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.910009503364563,0.4313440024852752,0.4092260599136352,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283439874649048,0.3235164284706116,0.2276991903781891,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.850412905216217,0.3520991504192352,0.3351084589958191,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828871488571167,0.323905736207962,1.465377688407898,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.604390561580658,1.0,1.0,0.2342395037412643,1.0,-3.2774574756622314,2.648160219192505,0.6292973160743713,1.906972050666809,0.0,0.0,0.0,149.38687133789062,135.0,-96.57161712646484,-0.0,2843.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275951743125916,0.3224392235279083,0.2919047474861145,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.910009503364563,0.4313440024852752,0.4092260599136352,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283439874649048,0.3235164284706116,0.2276991903781891,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.850412905216217,0.3520991504192352,0.3351084589958191,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828871488571167,0.323905736207962,1.465377688407898,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.604390561580658,1.0,1.0,0.2342395037412643,1.0,-3.2774574756622314,2.648160219192505,0.6292973160743713,1.906972050666809,0.0,0.0,0.0,149.38687133789062,135.0,-96.57161712646484,-0.0,2843.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339019417762756,0.322872906923294,0.2921844720840454,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192806482315063,0.4329052269458771,0.4105743765830993,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348545432090759,0.3242004215717315,0.2280876040458679,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.857467532157898,0.3529231250286102,0.335766464471817,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349493145942688,0.3240334987640381,1.465404391288757,291.106201171875,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,297.3558654785156,291.1033935546875,1.0,0.6028590798377991,1.0,1.0,0.2243863642215728,1.0,-3.280708312988281,2.680351495742798,0.6003567576408386,1.9383589029312127,0.0,0.0,0.0,145.94601440429688,135.0,-100.96224212646484,-0.0,2831.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.841577410697937,0.3232513070106506,0.2923926115036011,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9306453466415404,0.4344164133071899,0.4118537604808807,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427578210830688,0.3248372077941894,0.2284260541200637,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660832643508911,0.3536980450153351,0.336355060338974,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8424001932144165,0.3241076469421386,1.4650806188583374,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.0119934082031,297.3507080078125,291.061279296875,1.0,0.6009193658828735,1.0,1.0,0.2129582464694976,1.0,-3.2832248210906982,2.7159698009490967,0.5672548413276672,1.973315954208374,0.0,0.0,0.0,141.92410278320312,123.0,-109.4800033569336,-0.0,2814.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613157272338867,0.3238150775432586,0.2926000654697418,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578315615653992,0.4372595250606537,0.4142064750194549,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630443811416626,0.3259478807449341,0.2289608120918274,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.88805091381073,0.3550810813903808,0.3373359143733978,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616758584976196,0.3240777850151062,1.4634478092193604,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.97320556640625,1.0,0.5961196422576904,1.0,1.0,0.1901020109653473,1.0,-3.28616714477539,2.784252643585205,0.5019145011901855,2.0407469272613525,0.0,0.0,0.0,132.7138214111328,111.0,-118.0182876586914,-0.0,2769.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613157272338867,0.3238150775432586,0.2926000654697418,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578315615653992,0.4372595250606537,0.4142064750194549,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630443811416626,0.3259478807449341,0.2289608120918274,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.88805091381073,0.3550810813903808,0.3373359143733978,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616758584976196,0.3240777850151062,1.4634478092193604,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.97320556640625,1.0,0.5961196422576904,1.0,1.0,0.1901020109653473,1.0,-3.28616714477539,2.784252643585205,0.5019145011901855,2.0407469272613525,0.0,0.0,0.0,132.7138214111328,111.0,-118.0182876586914,-0.0,2769.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883240222930908,0.3242022097110748,0.2925943434238434,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.987484097480774,0.439943790435791,0.4163520932197571,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906954526901245,0.3269064426422119,0.2293500006198883,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181666374206544,0.3563039898872375,0.338113009929657,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881592154502869,0.3238719999790191,1.460777997970581,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8916931152344,1.0,0.5904672145843506,1.0,1.0,0.1672457903623581,1.0,-3.2869367599487305,2.847540140151977,0.4393965601921081,2.1036624908447266,0.0,0.0,0.0,122.51224517822266,99.0,-113.98204803466795,-0.0,2714.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883240222930908,0.3242022097110748,0.2925943434238434,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.987484097480774,0.439943790435791,0.4163520932197571,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906954526901245,0.3269064426422119,0.2293500006198883,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181666374206544,0.3563039898872375,0.338113009929657,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881592154502869,0.3238719999790191,1.460777997970581,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8916931152344,1.0,0.5904672145843506,1.0,1.0,0.1672457903623581,1.0,-3.2869367599487305,2.847540140151977,0.4393965601921081,2.1036624908447266,0.0,0.0,0.0,122.51224517822266,99.0,-113.98204803466795,-0.0,2714.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137275815010072,0.3243303000926971,0.2925236523151397,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.442880630493164,0.4037372469902038,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170638918876648,0.3276421725749969,0.2297059446573257,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478304982185364,0.3573002517223358,0.3388389348983764,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129239320755004,0.3234330117702484,1.4578124284744265,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832645893096924,1.0,1.0,0.1433664113283157,1.0,-3.269453525543213,2.9384312629699707,0.3310223519802093,2.198533535003662,0.0,0.0,0.0,114.24986267089844,87.0,-175.25045776367188,-0.0,2633.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137275815010072,0.3243303000926971,0.2925236523151397,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.442880630493164,0.4037372469902038,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170638918876648,0.3276421725749969,0.2297059446573257,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478304982185364,0.3573002517223358,0.3388389348983764,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129239320755004,0.3234330117702484,1.4578124284744265,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832645893096924,1.0,1.0,0.1433664113283157,1.0,-3.269453525543213,2.9384312629699707,0.3310223519802093,2.198533535003662,0.0,0.0,0.0,114.24986267089844,87.0,-175.25045776367188,-0.0,2633.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380955100059508,0.3235264122486114,0.2918408215045929,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473574161529541,0.376302033662796,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.942326545715332,0.3276048898696899,0.229675218462944,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715607762336732,0.3575451374053955,0.3390572369098663,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.936798095703125,0.322287917137146,1.4525749683380127,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735055208206177,1.0,1.0,0.1194870322942733,1.0,-3.229590654373169,3.058300971984864,0.1712897717952728,2.326864719390869,0.0,0.0,0.0,106.9412612915039,105.0,-290.11590576171875,-0.0,2513.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380955100059508,0.3235264122486114,0.2918408215045929,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473574161529541,0.376302033662796,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.942326545715332,0.3276048898696899,0.229675218462944,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715607762336732,0.3575451374053955,0.3390572369098663,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.936798095703125,0.322287917137146,1.4525749683380127,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735055208206177,1.0,1.0,0.1194870322942733,1.0,-3.229590654373169,3.058300971984864,0.1712897717952728,2.326864719390869,0.0,0.0,0.0,106.9412612915039,105.0,-290.11590576171875,-0.0,2513.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403550028800964,0.3227854073047638,0.2912400066852569,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.44976806640625,0.373178094625473,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450327157974244,0.3273032903671264,0.2295024991035461,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740490913391112,0.3573888838291168,0.3389598727226257,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389348030090332,0.3214564621448517,1.4490731954574585,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723567008972168,1.0,1.0,0.1075473427772522,1.0,-3.2205352783203125,3.1160311698913574,0.104504108428955,2.385839939117432,0.0,0.0,0.0,105.95460510253906,105.0,-304.92315673828125,-0.0,2491.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.93554949760437,0.3219566643238067,0.290560781955719,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516289830207824,0.3773015737533569,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407628774642944,0.3269189000129699,0.2292831391096115,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704905152320862,0.357144832611084,0.3387980163097381,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340208172798156,0.3205359876155853,1.4452931880950928,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729526877403259,1.0,1.0,0.0989519953727722,1.0,-3.2196600437164307,3.1522228717803955,0.0674371570348739,2.421903371810913,0.0,0.0,0.0,106.76738739013672,123.0,-261.1245422363281,-0.0,2494.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
