time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223631381988525,0.3388494551181793,0.3067950010299682,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456186294555664,0.5120849013328552,0.485097736120224,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343424201011658,0.355386346578598,0.2499749958515167,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577197194099426,0.3879185318946838,0.3690418899059295,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100138902664185,0.3227061033248901,1.46141517162323,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391140222549438,1.0,1.0,0.0,1.0,-3.449452638626098,3.4494431018829346,9.5727555162739e-06,2.666589975357056,0.0,0.0,0.0,169.40638732910156,180.0,79.0791015625,-0.0,3345.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223631381988525,0.3388494551181793,0.3067950010299682,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456186294555664,0.5120849013328552,0.485097736120224,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343424201011658,0.355386346578598,0.2499749958515167,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577197194099426,0.3879185318946838,0.3690418899059295,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100138902664185,0.3227061033248901,1.46141517162323,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391140222549438,1.0,1.0,0.0,1.0,-3.449452638626098,3.4494431018829346,9.5727555162739e-06,2.666589975357056,0.0,0.0,0.0,169.40638732910156,180.0,79.0791015625,-0.0,3345.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217841982841492,0.3397732079029083,0.3076449334621429,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454146027565002,0.5143693089485168,0.4872605204582214,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339904546737671,0.3566873669624328,0.2508941292762756,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572329878807068,0.3891873657703399,0.3702582120895386,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091081380844116,0.3232171833515167,1.4638068675994873,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410297751426697,1.0,1.0,0.0,1.0,-3.4585208892822266,3.4585113525390625,9.623094229027627e-06,2.6735782623291016,0.0,0.0,0.0,170.7349395751953,180.0,77.92993927001953,-0.0,3374.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212209343910217,0.3407138288021087,0.3085107803344726,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452275633811952,0.5166786909103394,0.489447683095932,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336600065231323,0.3580154180526733,0.2518327832221985,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567643761634827,0.3904767632484436,0.3714948892593384,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082203269004822,0.3237501978874206,1.466302752494812,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429811716079712,1.0,1.0,0.0,1.0,-3.467811107635498,3.467801570892334,9.674803550296929e-06,2.680737972259521,0.0,0.0,0.0,172.08074951171875,183.0,76.76165771484375,-0.0,3404.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.820523202419281,0.3419404029846191,0.3096400797367096,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450138807296752,0.5196683406829834,0.4922797679901123,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332685828208923,0.359752207994461,0.2530606389045715,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561911582946777,0.392154335975647,0.3731045722961426,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071093559265137,0.3244611322879791,1.4696325063705444,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455249190330505,1.0,1.0,0.0,1.0,-3.4799938201904297,3.4799840450286865,9.74282193055842e-06,2.690127372741699,0.0,0.0,0.0,173.82533264160156,183.0,75.23267364501953,-0.0,3443.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201426863670349,0.3426405787467956,0.310284823179245,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.944907248020172,0.5213654637336731,0.493887722492218,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330642580986023,0.3607462346553802,0.2537634968757629,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558822870254517,0.3931102454662323,0.3740220367908478,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064970374107361,0.3248737752437591,1.4715652465820312,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469758749008179,1.0,1.0,0.0,1.0,-3.486976861953736,3.486967086791992,9.781919288798235e-06,2.695509672164917,0.0,0.0,0.0,174.8159637451172,186.0,74.35372924804688,-0.0,3466.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819129467010498,0.3446153700351715,0.3121069967746734,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446666836738586,0.5261435508728027,0.4984116554260254,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325567245483398,0.363568902015686,0.2557601928710937,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550738096237183,0.395803302526474,0.3766106069087982,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048463463783264,0.3260652422904968,1.4771449565887451,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510761380195618,1.0,1.0,0.0,1.0,-3.5068366527557373,3.506826877593994,9.893539754557423e-06,2.710817337036133,0.0,0.0,0.0,177.59921264648438,189.0,71.86627960205078,-0.0,3530.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819129467010498,0.3446153700351715,0.3121069967746734,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446666836738586,0.5261435508728027,0.4984116554260254,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325567245483398,0.363568902015686,0.2557601928710937,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550738096237183,0.395803302526474,0.3766106069087982,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048463463783264,0.3260652422904968,1.4771449565887451,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510761380195618,1.0,1.0,0.0,1.0,-3.5068366527557373,3.506826877593994,9.893539754557423e-06,2.710817337036133,0.0,0.0,0.0,177.59921264648438,189.0,71.86627960205078,-0.0,3530.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181592226028442,0.3466034531593323,0.3139479160308838,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445205926895142,0.5310335159301758,0.5030362606048584,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321290016174316,0.3664701879024505,0.2578133344650268,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543184399604797,0.3985221087932586,0.3792304694652557,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032802939414978,0.3273151814937591,1.482996106147766,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552619934082031,1.0,1.0,0.0,1.0,-3.527272939682007,3.527262926101685,1.000906286208192e-05,2.7265701293945312,0.0,0.0,0.0,180.422607421875,192.0,69.29698944091797,-0.0,3597.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181592226028442,0.3466034531593323,0.3139479160308838,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445205926895142,0.5310335159301758,0.5030362606048584,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321290016174316,0.3664701879024505,0.2578133344650268,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543184399604797,0.3985221087932586,0.3792304694652557,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032802939414978,0.3273151814937591,1.482996106147766,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552619934082031,1.0,1.0,0.0,1.0,-3.527272939682007,3.527262926101685,1.000906286208192e-05,2.7265701293945312,0.0,0.0,0.0,180.422607421875,192.0,69.29698944091797,-0.0,3597.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172369003295898,0.3486125767230987,0.3158035576343536,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444732069969176,0.5360146164894104,0.5077527761459351,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786036491394,0.3694502413272857,0.2599206566810608,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536200523376465,0.4012709259986877,0.3818751573562622,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018049001693726,0.328616589307785,1.489084243774414,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595191359519958,1.0,1.0,0.0,1.0,-3.548218250274658,3.548208236694336,1.0128160283784382e-05,2.74271559715271,0.0,0.0,0.0,183.2758636474609,195.0,66.65225219726562,-0.0,3666.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172369003295898,0.3486125767230987,0.3158035576343536,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444732069969176,0.5360146164894104,0.5077527761459351,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786036491394,0.3694502413272857,0.2599206566810608,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536200523376465,0.4012709259986877,0.3818751573562622,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018049001693726,0.328616589307785,1.489084243774414,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595191359519958,1.0,1.0,0.0,1.0,-3.548218250274658,3.548208236694336,1.0128160283784382e-05,2.74271559715271,0.0,0.0,0.0,183.2758636474609,195.0,66.65225219726562,-0.0,3666.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167992830276489,0.3496282994747162,0.3167405724525451,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444844722747804,0.5385324358940125,0.5101377367973328,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316485285758972,0.3709695041179657,0.260994553565979,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532969355583191,0.4026590585708618,0.3832097351551056,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011020421981812,0.329284518957138,1.4922070503234863,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616711616516113,1.0,1.0,0.0,1.0,-3.558868169784546,3.558858156204224,1.0188987289438955e-05,2.750925064086914,0.0,0.0,0.0,184.710693359375,195.0,65.29767608642578,-0.0,3701.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163785934448242,0.3506519496440887,0.317684531211853,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445180892944336,0.5410664677619934,0.5125384330749512,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315339088439941,0.3725079894065857,0.2620818614959717,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529921770095825,0.4040567874908447,0.3845531344413757,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004220724105835,0.3299630880355835,1.4953786134719849,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638376116752625,1.0,1.0,0.0,1.0,-3.5696308612823486,3.569620609283448,1.0250643754261546e-05,2.7592215538024902,0.0,0.0,0.0,186.15008544921875,198.0,63.92910385131836,-0.0,3737.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155861496925354,0.3527217507362366,0.3195924460887909,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446467757225036,0.546177864074707,0.5173808932304382,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313692212104797,0.3756386041641235,0.2642940580844879,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524354100227356,0.4068793356418609,0.3872652351856231,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991268038749695,0.331348568201065,1.501850962638855,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682087779045105,1.0,1.0,0.0,1.0,-3.591461658477783,3.5914511680603027,1.0376279533375056e-05,2.776050567626953,0.0,0.0,0.0,189.0411834716797,201.0,61.11934661865234,-0.0,3810.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155861496925354,0.3527217507362366,0.3195924460887909,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446467757225036,0.546177864074707,0.5173808932304382,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313692212104797,0.3756386041641235,0.2642940580844879,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524354100227356,0.4068793356418609,0.3872652351856231,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991268038749695,0.331348568201065,1.501850962638855,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682087779045105,1.0,1.0,0.0,1.0,-3.591461658477783,3.5914511680603027,1.0376279533375056e-05,2.776050567626953,0.0,0.0,0.0,189.0411834716797,201.0,61.11934661865234,-0.0,3810.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148553967475891,0.3548189401626587,0.3215250968933105,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.944850504398346,0.5513415932655334,0.5222731232643127,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312849402427673,0.3788364827632904,0.2665535509586334,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519448041915894,0.40973562002182,0.3900092840194702,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979115843772888,0.3327677249908447,1.5084776878356934,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726254820823669,1.0,1.0,0.0,1.0,-3.6136634349823,3.6136529445648193,1.0504838428460062e-05,2.7931668758392334,0.0,0.0,0.0,191.9474639892578,204.0,58.23128128051758,-0.0,3885.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148553967475891,0.3548189401626587,0.3215250968933105,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.944850504398346,0.5513415932655334,0.5222731232643127,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312849402427673,0.3788364827632904,0.2665535509586334,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519448041915894,0.40973562002182,0.3900092840194702,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979115843772888,0.3327677249908447,1.5084776878356934,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726254820823669,1.0,1.0,0.0,1.0,-3.6136634349823,3.6136529445648193,1.0504838428460062e-05,2.7931668758392334,0.0,0.0,0.0,191.9474639892578,204.0,58.23128128051758,-0.0,3885.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141796588897705,0.3569391071796417,0.3234788775444031,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451194405555724,0.5565512180328369,0.5272087454795837,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312718272209167,0.3820943534374237,0.2688555717468261,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851513147354126,0.4126212894916534,0.3927814066410064,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967677712440491,0.3342151641845703,1.5152345895767212,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770806312561035,1.0,1.0,0.0,1.0,-3.63618540763855,3.63617467880249,1.0636063962010668e-05,2.8105313777923584,0.0,0.0,0.0,194.8682556152344,207.0,55.26333999633789,-0.0,3961.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141796588897705,0.3569391071796417,0.3234788775444031,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451194405555724,0.5565512180328369,0.5272087454795837,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312718272209167,0.3820943534374237,0.2688555717468261,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851513147354126,0.4126212894916534,0.3927814066410064,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967677712440491,0.3342151641845703,1.5152345895767212,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770806312561035,1.0,1.0,0.0,1.0,-3.63618540763855,3.63617467880249,1.0636063962010668e-05,2.8105313777923584,0.0,0.0,0.0,194.8682556152344,207.0,55.26333999633789,-0.0,3961.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135512471199036,0.3590773344039917,0.3254495859146118,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454435110092164,0.5618006587028503,0.5321821570396423,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313192129135132,0.3854027390480041,0.2711941301822662,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.851132333278656,0.4155315458774566,0.3955772817134857,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956861853599548,0.3356855809688568,1.5220985412597656,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.681567370891571,1.0,1.0,0.0,1.0,-3.65897536277771,3.6589646339416495,1.0769686014100444e-05,2.8281044960021973,0.0,0.0,0.0,197.803451538086,210.0,52.21764373779297,-0.0,4039.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135512471199036,0.3590773344039917,0.3254495859146118,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454435110092164,0.5618006587028503,0.5321821570396423,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313192129135132,0.3854027390480041,0.2711941301822662,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.851132333278656,0.4155315458774566,0.3955772817134857,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956861853599548,0.3356855809688568,1.5220985412597656,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.681567370891571,1.0,1.0,0.0,1.0,-3.65897536277771,3.6589646339416495,1.0769686014100444e-05,2.8281044960021973,0.0,0.0,0.0,197.803451538086,210.0,52.21764373779297,-0.0,4039.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.813252329826355,0.3601517379283905,0.3264399468898773,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456230998039246,0.5644386410713196,0.5346815586090088,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313617706298828,0.3870729804039001,0.2723748683929443,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509584069252014,0.4169943928718567,0.3969827890396118,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951658964157104,0.3364278376102447,1.5255639553070068,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838204860687256,1.0,1.0,0.0,1.0,-3.670454740524292,3.670444011688232,1.0837310583156068e-05,2.8369572162628174,0.0,0.0,0.0,199.2765350341797,210.0,50.66986846923828,-0.0,4079.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129628300666809,0.3612287044525146,0.3274328708648681,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458135962486268,0.5670844316482544,0.5371883511543274,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314175009727478,0.3887571394443512,0.2735640108585357,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507947325706482,0.4184615015983581,0.3983925282955169,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.794658362865448,0.3371739089488983,1.5290473699569702,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860790252685547,1.0,1.0,0.0,1.0,-3.681983470916748,3.681972742080689,1.0905440831265878e-05,2.845848321914673,0.0,0.0,0.0,200.75289916992188,213.0,49.10687255859375,-0.0,4119.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126713037490845,0.3623501360416412,0.328466922044754,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460223913192748,0.5698418617248535,0.5398009419441223,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314905166625977,0.3905231654644012,0.274810254573822,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506348133087158,0.4199901819229126,0.3998615145683288,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.794143557548523,0.3379526436328888,1.5326837301254272,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884313821792603,1.0,1.0,0.0,1.0,-3.694013357162476,3.694002389907837,1.0976760677294806e-05,2.85512638092041,0.9774599075317384,0.9774599075317384,0.0,202.2905731201172,213.0,47.45222854614258,-0.0,4161.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.812635064125061,0.3636183738708496,0.3294991552829742,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465002417564392,0.572632908821106,0.5423027276992798,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317795395851135,0.392363578081131,0.2760201394557953,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507092595100403,0.4215867519378662,0.4012822210788727,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938907742500305,0.3388255834579468,1.53628671169281,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906430721282959,1.0,1.0,0.0,1.0,-3.7057604789733887,3.70574951171875,1.104646253224928e-05,2.864128589630127,1.0,1.0,0.0,203.59820556640625,216.0,721.4315185546875,-0.0,4201.87255859375,1.0,290.91192626953125,291.9488525390625,292.54071044921875,294.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,1474.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742361843585968,1.0,0.0,0.0,0.8048041462898254,0.8048081994056702,5.489264864877441e-08,4.242860317230225,4.242850303649902,9.980942195397802e-06,0.0,0.0,-0.0,5162.1708984375,0.0,16.53281593322754,1892.1241455078125,0.0,1959.7431640625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971078157424927,0.3544301688671112,0.3261384069919586,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291449785232544,0.5663277506828308,0.541581928730011,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.818763792514801,0.3862107992172241,0.2749917507171631,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371084928512573,0.4155050814151764,0.3997476100921631,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794819474220276,0.33268803358078,1.5261796712875366,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.692547082901001,1.0,1.0,0.0,1.0,-3.685769081115722,3.685758113861084,1.0932795703411102e-05,2.8504884243011475,1.0,1.0,0.0,213.7993011474609,204.0,12010.7646484375,-0.0,4211.88232421875,1.0,285.8993530273437,289.0418395996094,291.6637878417969,293.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,3795.424560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780492544174194,1.0,0.0,0.0,1.2976398468017578,1.297642707824707,1.1238408603730933e-07,4.265903949737549,4.265893936157227,9.786102054931687e-06,0.0,0.0,-0.0,5008.6962890625,0.0,66.88595581054688,1895.434326171875,0.0,3198.296630859375,0.3300401270389557,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971078157424927,0.3544301688671112,0.3261384069919586,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291449785232544,0.5663277506828308,0.541581928730011,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.818763792514801,0.3862107992172241,0.2749917507171631,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371084928512573,0.4155050814151764,0.3997476100921631,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794819474220276,0.33268803358078,1.5261796712875366,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.692547082901001,1.0,1.0,0.0,1.0,-3.685769081115722,3.685758113861084,1.0932795703411102e-05,2.8504884243011475,1.0,1.0,0.0,213.7993011474609,204.0,12010.7646484375,-0.0,4211.88232421875,1.0,285.8993530273437,289.0418395996094,291.6637878417969,293.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,3795.424560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780492544174194,1.0,0.0,0.0,1.2976398468017578,1.297642707824707,1.1238408603730933e-07,4.265903949737549,4.265893936157227,9.786102054931687e-06,0.0,0.0,-0.0,5008.6962890625,0.0,66.88595581054688,1895.434326171875,0.0,3198.296630859375,0.3300401270389557,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747464776039124,0.3408809304237366,0.316504031419754,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050177931785583,0.554226815700531,0.5328974723815918,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988933324813843,0.3754585385322571,0.2692822515964508,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.818475067615509,0.4049750566482544,0.392232745885849,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600379586219788,0.3228102326393127,1.492870211601257,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867284178733826,1.0,1.0,0.0,1.0,-3.607839584350586,3.6078290939331055,1.0478269359737167e-05,2.791249990463257,0.9876187443733216,0.9876187443733216,0.0,223.9681701660156,204.0,16647.431640625,-0.0,4067.262451171875,1.0,284.3752746582031,287.3646545410156,291.5333557128906,293.54296875,293.1499938964844,293.1499938964844,283.1499938964844,5704.72998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264860510826111,1.0,0.0,0.0,1.5810664892196655,1.5810707807540894,1.6679976511113637e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4793.357421875,0.0,121.2082977294922,1895.43701171875,0.0,2715.7587890625,0.3964210152626037,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144470214844,0.7573234438896179,0.3296160399913788,0.3068965673446655,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.204833984375,0.88817298412323,0.5439248085021973,0.5238309502601624,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120666503906,0.7826696038246155,0.3662221431732178,0.2633197903633117,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104187011719,0.8030434250831604,0.395745575428009,0.3842636942863464,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157897949219,0.7450466752052307,0.3139024674892425,1.4569813013076782,287.20562744140625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.17120361328125,1.0,0.6792718172073364,1.0,1.0,0.0,1.0,-3.5254597663879395,3.525449752807617,1.00055140137556e-05,2.727622509002685,0.9785674214363098,0.9785674214363098,0.0,230.7533264160156,192.0,19204.71484375,-0.0,3895.91650390625,1.0,283.73358154296875,286.55126953125,291.4971008300781,293.289306640625,293.1499938964844,293.1499938964844,283.1499938964844,7253.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772529125213623,1.0,0.0,0.0,1.7705796957015991,1.7705851793289185,2.091820476834983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.013671875,0.0,170.58668518066406,1895.4371337890625,0.0,2223.330078125,0.4454768598079681,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411494255065918,0.317331850528717,0.2953092753887176,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730136156082153,0.5325109958648682,0.5126745104789734,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675085067749023,0.3558179438114166,0.2558654248714447,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7877647876739502,0.3850674331188202,0.3740518689155578,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7307289242744446,0.3031753003597259,1.4092329740524292,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677048802375793,1.0,1.0,0.0,1.0,-3.419394493103028,3.419384956359864,9.411248356627766e-06,2.645080089569092,0.9677131175994872,0.9677131175994872,0.0,234.68556213378903,192.0,21287.771484375,-0.0,3656.691650390625,1.0,283.3505249023437,285.9903259277344,291.5028686523437,293.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,9450.6240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238912582397461,1.0,0.0,0.0,2.004229784011841,2.0042366981506348,2.680330624116323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.10205078125,0.0,248.067138671875,1895.4371337890625,0.0,1804.15576171875,0.4997350871562958,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332198619842529,0.3096188306808471,0.2877168357372284,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662506937980652,0.5252874493598938,0.5052601099014282,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602767944335938,0.3491304218769073,0.2508218884468078,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803173065185547,0.3780117928981781,0.3669526875019073,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232180237770081,0.2958134412765503,1.3746986389160156,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.560302734375,1.0,0.6580731272697449,1.0,1.0,0.0,1.0,-3.345178604125977,3.34516978263855,9.005845640785992e-06,2.5871686935424805,0.9593206644058228,0.9593206644058228,0.0,234.0413055419922,180.0,22153.533203125,-0.0,3477.034912109375,1.0,283.2308044433594,285.7467041015625,291.5229187011719,293.0970764160156,293.1499938964844,293.1499938964844,283.1499938964844,11031.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049610614776611,1.0,0.0,0.0,2.150710105895996,2.150718212127685,3.0864350719639333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.1064453125,0.0,307.1866455078125,1895.4371337890625,0.0,1650.123046875,0.5383207201957703,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277687788009644,0.3023958802223205,0.2804803848266601,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8625514507293701,0.518540620803833,0.4981667399406433,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556988000869751,0.3428080677986145,0.2459249347448349,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755102515220642,0.3711748719215393,0.3598892390727997,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.717564046382904,0.2884610593318939,1.3392064571380615,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469276547431946,1.0,1.0,0.0,1.0,-3.270849227905273,3.2708404064178467,8.608658390585333e-06,2.5291264057159424,0.9494786858558656,0.9494786858558656,0.0,230.3323516845703,180.0,22855.060546875,-0.0,3286.57275390625,1.0,283.1763610839844,285.5687866210937,291.548583984375,293.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,12990.7373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988164186477661,1.0,0.0,0.0,2.3144571781158447,2.3144664764404297,3.574305651454779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.25732421875,0.0,383.8508605957031,1895.4371337890625,0.0,1601.425048828125,0.5756335258483887,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250920534133911,0.2964974641799927,0.2745099663734436,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619346618652344,0.5130940079689026,0.4923450052738189,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539600133895874,0.3376516997814178,0.2418543249368667,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.7736072540283203,0.3654589653015136,0.3538755178451538,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.7143430709838867,0.282151311635971,1.308132886886597,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360116004943848,1.0,1.0,0.0,1.0,-3.2071516513824463,3.2071433067321777,8.275406798929907e-06,2.479384183883667,0.9394933581352234,0.9394933581352234,0.0,224.5306091308593,168.0,23214.189453125,-0.0,3114.740478515625,1.0,283.157958984375,285.45245361328125,291.56842041015625,293.1315002441406,293.1499938964844,293.1499938964844,283.1499938964844,14697.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996407508850098,1.0,0.0,0.0,2.4396560192108154,2.439666509628296,3.971463229390793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.919921875,0.0,450.8912353515625,1895.4371337890625,0.0,1607.9189453125,0.6091461777687073,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250365614891052,0.2873443961143493,0.2652060687541961,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.866533637046814,0.5048682689666748,0.483456939458847,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558930516242981,0.3298029899597168,0.2355654388666153,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753879427909851,0.3564688861370086,0.3442966639995575,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130604982376099,0.2719722688198089,1.2572492361068726,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.1334533691406,1.0,0.6154935359954834,1.0,1.0,0.0,1.0,-3.10498309135437,3.10497522354126,7.754731086606625e-06,2.3996450901031494,0.918752670288086,0.918752670288086,0.0,209.85662841796875,156.0,23617.40625,-0.0,2822.712890625,1.0,283.150634765625,285.2934265136719,291.5927124023437,293.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,18033.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055251002311707,1.0,0.0,0.0,2.6474549770355225,2.647467374801636,4.676818150528561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.560546875,0.0,580.1359252929688,1895.4371337890625,0.0,1654.6263427734375,0.6605445146560669,1.0,0.0,3.0,1.0,0.0
