time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250365614891052,0.2873443961143493,0.2652060687541961,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.866533637046814,0.5048682689666748,0.483456939458847,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558930516242981,0.3298029899597168,0.2355654388666153,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753879427909851,0.3564688861370086,0.3442966639995575,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130604982376099,0.2719722688198089,1.2572492361068726,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.1334533691406,1.0,0.6154935359954834,1.0,1.0,0.0,1.0,-3.10498309135437,3.10497522354126,7.754731086606625e-06,2.3996450901031494,0.918752670288086,0.918752670288086,0.0,209.85662841796875,156.0,23617.40625,-0.0,2822.712890625,1.0,283.150634765625,285.2934265136719,291.5927124023437,293.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,18033.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055251002311707,1.0,0.0,0.0,2.6474549770355225,2.647467374801636,4.676818150528561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.560546875,0.0,580.1359252929688,1895.4371337890625,0.0,1654.6263427734375,0.6605445146560669,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.728959858417511,0.280322253704071,0.2580575942993164,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756344318389893,0.4988116025924682,0.4768677949905395,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620538473129272,0.3240363597869873,0.2308880686759948,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815055251121521,0.3495788276195526,0.3369066715240478,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159869074821472,0.2640422880649566,1.2172802686691284,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.596908450126648,1.0,1.0,0.0,1.0,-3.025886058807373,3.02587890625,7.363400527538033e-06,2.33797574043274,0.8972890377044678,0.8972890377044678,0.0,194.09771728515625,144.0,23753.5078125,-0.0,2585.181640625,1.0,283.1500549316406,285.1930847167969,291.6060485839844,293.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,20973.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086953520774841,1.0,0.0,0.0,2.787389278411865,2.787403345108032,5.184281803849444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.296875,0.0,682.691162109375,1895.4371337890625,0.0,1680.03955078125,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.728959858417511,0.280322253704071,0.2580575942993164,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756344318389893,0.4988116025924682,0.4768677949905395,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620538473129272,0.3240363597869873,0.2308880686759948,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815055251121521,0.3495788276195526,0.3369066715240478,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159869074821472,0.2640422880649566,1.2172802686691284,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.596908450126648,1.0,1.0,0.0,1.0,-3.025886058807373,3.02587890625,7.363400527538033e-06,2.33797574043274,0.8972890377044678,0.8972890377044678,0.0,194.09771728515625,144.0,23753.5078125,-0.0,2585.181640625,1.0,283.1500549316406,285.1930847167969,291.6060485839844,293.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,20973.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086953520774841,1.0,0.0,0.0,2.787389278411865,2.787403345108032,5.184281803849444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.296875,0.0,682.691162109375,1895.4371337890625,0.0,1680.03955078125,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351078391075134,0.2745465934276581,0.2521759867668152,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873996138572693,0.4939844906330108,0.4715979099273681,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707797288894653,0.3195111453533172,0.2271850854158401,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901486754417419,0.343931645154953,0.3308424353599548,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721224308013916,0.2575266361236572,1.1843866109848022,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799926519393921,1.0,1.0,0.0,1.0,-2.961183547973633,2.961176633834839,7.050924523355207e-06,2.2875747680664062,0.8753358125686646,0.8753358125686646,0.0,178.7362060546875,132.0,23748.859375,-0.0,2386.454833984375,1.0,283.1499938964844,285.1297607421875,291.61395263671875,293.2069702148437,293.1499938964844,293.1499938964844,283.1499938964844,23538.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093241214752197,1.0,0.0,0.0,2.8724637031555176,2.87247896194458,5.505572175934503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.5673828125,0.0,754.5830688476562,1895.4371337890625,0.0,1685.099853515625,0.7121646404266357,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351078391075134,0.2745465934276581,0.2521759867668152,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873996138572693,0.4939844906330108,0.4715979099273681,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707797288894653,0.3195111453533172,0.2271850854158401,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901486754417419,0.343931645154953,0.3308424353599548,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721224308013916,0.2575266361236572,1.1843866109848022,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799926519393921,1.0,1.0,0.0,1.0,-2.961183547973633,2.961176633834839,7.050924523355207e-06,2.2875747680664062,0.8753358125686646,0.8753358125686646,0.0,178.7362060546875,132.0,23748.859375,-0.0,2386.454833984375,1.0,283.1499938964844,285.1297607421875,291.61395263671875,293.2069702148437,293.1499938964844,293.1499938964844,283.1499938964844,23538.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093241214752197,1.0,0.0,0.0,2.8724637031555176,2.87247896194458,5.505572175934503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.5673828125,0.0,754.5830688476562,1895.4371337890625,0.0,1685.099853515625,0.7121646404266357,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430301308631897,0.2696137428283691,0.2471208721399307,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013052582740784,0.490010917186737,0.4671961367130279,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.781623899936676,0.315864235162735,0.2241443246603012,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007548451423645,0.3391333520412445,0.3256533145904541,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281177639961243,0.2519842386245727,1.1562718152999878,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643713474273682,1.0,1.0,0.0,1.0,-2.906118869781494,2.9061119556427,6.790375209675403e-06,2.244701623916626,0.8535195589065552,0.8535195589065552,0.0,164.0785675048828,120.0,23456.58984375,-0.0,2215.54150390625,1.0,283.1499938964844,285.11480712890625,291.615966796875,293.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059706449508667,1.0,0.0,0.0,2.854494333267212,2.8545095920562744,5.436904757516459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.34130859375,0.0,749.1695556640625,1895.4371337890625,0.0,1658.1875,0.7089793086051941,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430301308631897,0.2696137428283691,0.2471208721399307,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013052582740784,0.490010917186737,0.4671961367130279,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.781623899936676,0.315864235162735,0.2241443246603012,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007548451423645,0.3391333520412445,0.3256533145904541,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281177639961243,0.2519842386245727,1.1562718152999878,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643713474273682,1.0,1.0,0.0,1.0,-2.906118869781494,2.9061119556427,6.790375209675403e-06,2.244701623916626,0.8535195589065552,0.8535195589065552,0.0,164.0785675048828,120.0,23456.58984375,-0.0,2215.54150390625,1.0,283.1499938964844,285.11480712890625,291.615966796875,293.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059706449508667,1.0,0.0,0.0,2.854494333267212,2.8545095920562744,5.436904757516459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.34130859375,0.0,749.1695556640625,1895.4371337890625,0.0,1658.1875,0.7089793086051941,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477200627326965,0.2673996090888977,0.2448373585939407,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093265533447266,0.4882835149765014,0.4652571380138397,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878736257553101,0.3143089115619659,0.2228245288133621,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067922592163086,0.3369859457015991,0.3233159780502319,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322047352790833,0.249498039484024,1.143602728843689,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569481253623962,1.0,1.0,0.0,1.0,-2.881415605545044,2.881408929824829,6.675094937236281e-06,2.225473642349243,0.8427566885948181,0.8427566885948181,0.0,156.9910125732422,120.0,23220.439453125,-0.0,2138.243408203125,1.0,283.1499938964844,285.12030029296875,291.61480712890625,293.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,24863.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029602527618408,1.0,0.0,0.0,2.81555724143982,2.815572023391724,5.289590490065166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.07763671875,0.0,723.5940551757812,1895.4371337890625,0.0,1634.1929931640625,0.7030116319656372,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529765963554382,0.2653273344039917,0.2426952421665191,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.91857647895813,0.4867014586925506,0.4634707570075989,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947233319282532,0.3129060864448547,0.2216217517852783,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131551742553711,0.3349789381027221,0.3211255669593811,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367868423461914,0.2471703588962555,1.1317154169082642,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497408509254456,1.0,1.0,0.0,1.0,-2.858323812484741,2.858317375183105,6.568235221493524e-06,2.2075040340423584,0.8320333361625671,0.8320333361625671,0.0,150.0409393310547,108.0,23002.654296875,-0.0,2065.49658203125,1.0,283.1499938964844,285.1256103515625,291.61285400390625,293.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,25111.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998605132102966,1.0,0.0,0.0,2.781132459640503,2.7811472415924072,5.161033982403751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.36767578125,0.0,702.2359619140625,1895.4371337890625,0.0,1609.65234375,0.6926882266998291,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627225518226624,0.2622699439525604,0.2395129054784774,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354662299156188,0.4844353199005127,0.4608754217624664,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069871664047241,0.3109415471553802,0.2199032306671142,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240889310836792,0.332021027803421,0.3178752660751343,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453153133392334,0.243729755282402,1.1140564680099487,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385813117027283,1.0,1.0,0.0,1.0,-2.824178695678711,2.824172258377075,6.411820777429966e-06,2.1809396743774414,0.8151929378509521,0.8151929378509521,0.0,139.17745971679688,108.0,22557.265625,-0.0,1957.07421875,1.0,283.1499938964844,285.1496887207031,291.6064453125,293.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,24945.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935107111930847,1.0,0.0,0.0,2.692866325378418,2.692880392074585,4.838636300519283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7197265625,0.0,645.2155151367188,1895.4371337890625,0.0,1559.921630859375,0.6755601763725281,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654538154602051,0.2615482211112976,0.2387605905532837,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400124549865724,0.4839118123054504,0.4602729678153991,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102481961250305,0.3104973435401916,0.2195100933313369,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270372748374939,0.3313233852386474,0.3171071410179138,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477191686630249,0.2429171353578567,1.1098777055740356,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358538627624512,1.0,1.0,0.0,1.0,-2.816131353378296,2.81612515449524,6.375235898303799e-06,2.1746811866760254,0.8110050559043884,0.8110050559043884,0.0,136.50425720214844,96.0,22462.451171875,-0.0,1931.33056640625,1.0,283.1499938964844,285.1554870605469,291.6044921875,293.1271667480469,293.1499938964844,293.1499938964844,283.1499938964844,24948.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920369863510132,1.0,0.0,0.0,2.6728672981262207,2.6728811264038086,4.767032919517078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.0859375,0.0,632.9851684570312,1895.4371337890625,0.0,1548.486083984375,0.6681736707687378,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811965942382812,0.2581788599491119,0.2352194786071777,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639539122581482,0.4815370440483093,0.457494169473648,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276212811470032,0.3085395991802215,0.2177332490682602,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8437094688415527,0.3280652165412903,0.3134918212890625,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.761756181716919,0.2391102015972137,1.0901871919631958,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225220918655396,1.0,1.0,0.0,1.0,-2.778385877609253,2.7783796787261963,6.205047156981891e-06,2.145331621170044,0.7904854416847229,0.7904854416847229,0.0,123.35734558105467,84.0,21857.802734375,-0.0,1809.51953125,1.0,283.1499938964844,285.2000732421875,291.5903625488281,293.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,24417.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834465861320496,1.0,0.0,0.0,2.543519735336304,2.543532609939575,4.316816557548009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.2197265625,0.0,554.9790649414062,1895.4371337890625,0.0,1482.6456298828125,0.6387010812759399,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811965942382812,0.2581788599491119,0.2352194786071777,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639539122581482,0.4815370440483093,0.457494169473648,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276212811470032,0.3085395991802215,0.2177332490682602,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8437094688415527,0.3280652165412903,0.3134918212890625,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.761756181716919,0.2391102015972137,1.0901871919631958,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225220918655396,1.0,1.0,0.0,1.0,-2.778385877609253,2.7783796787261963,6.205047156981891e-06,2.145331621170044,0.7904854416847229,0.7904854416847229,0.0,123.35734558105467,84.0,21857.802734375,-0.0,1809.51953125,1.0,283.1499938964844,285.2000732421875,291.5903625488281,293.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,24417.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834465861320496,1.0,0.0,0.0,2.543519735336304,2.543532609939575,4.316816557548009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.2197265625,0.0,554.9790649414062,1895.4371337890625,0.0,1482.6456298828125,0.6387010812759399,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155253529548645,0.2594208419322967,0.2348404824733734,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838273227214813,0.4567035436630249,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632670640945435,0.3113465905189514,0.2184839695692062,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801034092903137,0.329599529504776,0.3132936656475067,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950555086135864,0.2403457909822464,1.0875288248062134,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113539099693298,1.0,1.0,0.0,1.0,-2.774796724319458,2.7747905254364014,6.188289262354374e-06,2.142218589782715,0.7707648277282715,0.7707648277282715,0.0,106.810546875,72.0,21336.89453125,-0.0,1725.5108642578125,1.0,283.1499938964844,285.2660217285156,291.5712890625,293.0273742675781,293.1499938964844,293.1499938964844,283.1499938964844,23627.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746149063110352,1.0,0.0,0.0,2.402709007263184,2.40272068977356,3.8520832390531723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.65380859375,0.0,476.87255859375,1895.4371337890625,0.0,1416.468505859375,0.6065130829811096,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155253529548645,0.2594208419322967,0.2348404824733734,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838273227214813,0.4567035436630249,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632670640945435,0.3113465905189514,0.2184839695692062,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801034092903137,0.329599529504776,0.3132936656475067,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950555086135864,0.2403457909822464,1.0875288248062134,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113539099693298,1.0,1.0,0.0,1.0,-2.774796724319458,2.7747905254364014,6.188289262354374e-06,2.142218589782715,0.7707648277282715,0.7707648277282715,0.0,106.810546875,72.0,21336.89453125,-0.0,1725.5108642578125,1.0,283.1499938964844,285.2660217285156,291.5712890625,293.0273742675781,293.1499938964844,293.1499938964844,283.1499938964844,23627.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746149063110352,1.0,0.0,0.0,2.402709007263184,2.40272068977356,3.8520832390531723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.65380859375,0.0,476.87255859375,1895.4371337890625,0.0,1416.468505859375,0.6065130829811096,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.8354020118713379,0.2588566541671753,0.2343634217977523,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877610504627228,0.4224086701869964,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.8878333568572998,0.3125946819782257,0.219339519739151,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042835235595704,0.3295706808567047,0.3132621049880981,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.816218912601471,0.2402014136314392,1.0867364406585691,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991097152233124,1.0,1.0,0.0,1.0,-2.7328665256500244,2.732860565185547,6.003204362059478e-06,2.1100945472717285,0.7515488266944885,0.7515488266944885,0.0,97.1143035888672,60.0,20604.6953125,-0.0,1618.1953125,1.0,283.1499938964844,285.3268737792969,291.5469665527344,292.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,22678.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649286150932312,1.0,0.0,0.0,2.256844997406006,2.256855726242065,3.398574506263685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.84814453125,0.0,403.6648254394531,1895.4371337890625,0.0,1345.7374267578125,0.5731189846992493,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.8354020118713379,0.2588566541671753,0.2343634217977523,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877610504627228,0.4224086701869964,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.8878333568572998,0.3125946819782257,0.219339519739151,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042835235595704,0.3295706808567047,0.3132621049880981,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.816218912601471,0.2402014136314392,1.0867364406585691,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991097152233124,1.0,1.0,0.0,1.0,-2.7328665256500244,2.732860565185547,6.003204362059478e-06,2.1100945472717285,0.7515488266944885,0.7515488266944885,0.0,97.1143035888672,60.0,20604.6953125,-0.0,1618.1953125,1.0,283.1499938964844,285.3268737792969,291.5469665527344,292.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,22678.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649286150932312,1.0,0.0,0.0,2.256844997406006,2.256855726242065,3.398574506263685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.84814453125,0.0,403.6648254394531,1895.4371337890625,0.0,1345.7374267578125,0.5731189846992493,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459682464599609,0.2582769393920898,0.2337672859430313,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911189377307892,0.4048818349838257,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011096358299256,0.3129577934741974,0.219526469707489,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182031750679016,0.3292612433433532,0.3128946125507355,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266565203666687,0.2398545891046524,1.0847994089126587,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925289750099182,1.0,1.0,0.0,1.0,-2.708388090133667,2.708382368087769,5.896087714063469e-06,2.091167688369751,0.742100715637207,0.742100715637207,0.0,92.35470581054688,60.0,20178.962890625,-0.0,1561.140625,1.0,283.1499938964844,285.3603515625,291.5326538085937,292.9278564453125,293.1499938964844,293.1499938964844,283.1499938964844,22015.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584247946739197,1.0,0.0,0.0,2.175684928894043,2.175694942474365,3.158532422276039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.453125,0.0,365.8524169921875,1895.4371337890625,0.0,1299.3782958984375,0.5571626424789429,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578184247016907,0.257615178823471,0.2330696135759353,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.9990000128746032,0.4951706826686859,0.3866829872131347,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164887070655824,0.3132460713386535,0.2196428328752517,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934190571308136,0.3288509547710418,0.3124070167541504,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379926085472107,0.2394160777330398,1.0823302268981934,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856544435024261,1.0,1.0,0.0,1.0,-2.682269334793091,2.6822633743286133,5.782782409369247e-06,2.070936918258667,0.7326638102531433,0.7326638102531433,0.0,87.5683822631836,63.0,19792.376953125,-0.0,1502.5570068359375,1.0,283.1499938964844,285.3871459960937,291.5181579589844,292.8909606933594,293.1499938964844,293.1499938964844,283.1499938964844,21635.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520311832427979,1.0,0.0,0.0,2.109160184860229,2.1091699600219727,2.968332353248116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.84130859375,0.0,337.3950500488281,1895.4371337890625,0.0,1254.7249755859375,0.5423204898834229,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.874235212802887,0.256211370229721,0.2316569834947586,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.503983736038208,0.3630820512771606,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939508318901062,0.3137562572956085,0.2198734134435653,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955333948135376,0.3278941512107849,0.3113608658313751,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8537103533744812,0.238439530134201,1.0772132873535156,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03912353515625,286.1777648925781,1.0,0.4767722189426422,1.0,1.0,0.0,1.0,-2.64505934715271,2.64505386352539,5.622589924314525e-06,2.0417888164520264,0.713940441608429,0.713940441608429,0.0,81.50659942626953,81.0,19101.2421875,-0.0,1424.3516845703125,1.0,283.1499938964844,285.4390869140625,291.4871826171875,292.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,21103.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399514079093933,1.0,0.0,0.0,1.988840818405152,1.988849759101868,2.639328329223645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.50732421875,0.0,290.49371337890625,1895.4371337890625,0.0,1172.950439453125,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.874235212802887,0.256211370229721,0.2316569834947586,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.503983736038208,0.3630820512771606,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939508318901062,0.3137562572956085,0.2198734134435653,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955333948135376,0.3278941512107849,0.3113608658313751,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8537103533744812,0.238439530134201,1.0772132873535156,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03912353515625,286.1777648925781,1.0,0.4767722189426422,1.0,1.0,0.0,1.0,-2.64505934715271,2.64505386352539,5.622589924314525e-06,2.0417888164520264,0.713940441608429,0.713940441608429,0.0,81.50659942626953,81.0,19101.2421875,-0.0,1424.3516845703125,1.0,283.1499938964844,285.4390869140625,291.4871826171875,292.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,21103.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399514079093933,1.0,0.0,0.0,1.988840818405152,1.988849759101868,2.639328329223645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.50732421875,0.0,290.49371337890625,1895.4371337890625,0.0,1172.950439453125,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8715038895606995,0.2548714578151703,0.2304414212703704,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109760761260986,0.364544153213501,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387071132659912,0.3143442869186401,0.2202682644128799,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952945351600647,0.3269314765930176,0.3104549348354339,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514877557754517,0.237469345331192,1.0728858709335327,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250671386719,1.0,0.4767318367958069,1.0,1.0,0.0,1.0,-2.639504909515381,2.6394991874694824,5.598010375251761e-06,2.0370185375213623,0.6956182718276978,0.6956182718276978,0.0,81.57489013671875,99.0,18546.931640625,-0.0,1417.2481689453125,1.0,283.1499938964844,285.4988708496094,291.4534912109375,292.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,20756.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297226548194885,1.0,0.0,0.0,1.880407333374024,1.880415678024292,2.3593764808538253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.71923828125,0.0,252.8138122558593,1895.4371337890625,0.0,1106.472412109375,0.4925241470336914,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8715038895606995,0.2548714578151703,0.2304414212703704,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109760761260986,0.364544153213501,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387071132659912,0.3143442869186401,0.2202682644128799,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952945351600647,0.3269314765930176,0.3104549348354339,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514877557754517,0.237469345331192,1.0728858709335327,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250671386719,1.0,0.4767318367958069,1.0,1.0,0.0,1.0,-2.639504909515381,2.6394991874694824,5.598010375251761e-06,2.0370185375213623,0.6956182718276978,0.6956182718276978,0.0,81.57489013671875,99.0,18546.931640625,-0.0,1417.2481689453125,1.0,283.1499938964844,285.4988708496094,291.4534912109375,292.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,20756.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297226548194885,1.0,0.0,0.0,1.880407333374024,1.880415678024292,2.3593764808538253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.71923828125,0.0,252.8138122558593,1895.4371337890625,0.0,1106.472412109375,0.4925241470336914,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546274304389954,0.2536767125129699,0.2294910997152328,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139288306236267,0.3851134181022644,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199014902114868,0.3150876760482788,0.2208749651908874,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28131103515625,0.93259197473526,0.3260579109191894,0.3097686171531677,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359003663063049,0.236513078212738,1.069369554519653,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830679297447204,1.0,1.0,0.0,1.0,-2.6587393283843994,2.658733606338501,5.679517016687896e-06,2.051680088043213,0.6778613328933716,0.6778613328933716,0.0,86.36276245117188,117.0,18086.0078125,-0.0,1464.80859375,1.0,283.1499938964844,285.5678100585937,291.4167785644531,292.6842041015625,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216041445732117,1.0,0.0,0.0,1.7804924249649048,1.7805002927780151,2.1153081775082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.03955078125,0.0,221.53219604492188,1895.4371337890625,0.0,1055.595703125,0.4713574945926666,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546274304389954,0.2536767125129699,0.2294910997152328,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139288306236267,0.3851134181022644,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199014902114868,0.3150876760482788,0.2208749651908874,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28131103515625,0.93259197473526,0.3260579109191894,0.3097686171531677,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359003663063049,0.236513078212738,1.069369554519653,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830679297447204,1.0,1.0,0.0,1.0,-2.6587393283843994,2.658733606338501,5.679517016687896e-06,2.051680088043213,0.6778613328933716,0.6778613328933716,0.0,86.36276245117188,117.0,18086.0078125,-0.0,1464.80859375,1.0,283.1499938964844,285.5678100585937,291.4167785644531,292.6842041015625,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216041445732117,1.0,0.0,0.0,1.7804924249649048,1.7805002927780151,2.1153081775082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.03955078125,0.0,221.53219604492188,1895.4371337890625,0.0,1055.595703125,0.4713574945926666,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315742015838623,0.2526254057884216,0.2287831753492355,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127900242805481,0.4184710383415222,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939440250396729,0.3159966766834259,0.221683531999588,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032338857650756,0.3253044784069061,0.3093079924583435,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137337565422058,0.2355424612760543,1.066378116607666,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940320551395416,1.0,1.0,0.0,1.0,-2.694784164428711,2.6947784423828125,5.834466264786897e-06,2.079451560974121,0.6607107520103455,0.6607107520103455,0.0,94.80301666259766,135.0,17724.765625,-0.0,1553.24462890625,1.0,283.1499938964844,285.6483764648437,291.3771667480469,292.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,20300.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148784756660461,1.0,0.0,0.0,1.6873219013214111,1.6873292922973633,1.8997187112290706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0849609375,0.0,195.066146850586,1895.4371337890625,0.0,1014.7567749023438,0.4519308805465698,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315742015838623,0.2526254057884216,0.2287831753492355,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127900242805481,0.4184710383415222,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939440250396729,0.3159966766834259,0.221683531999588,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032338857650756,0.3253044784069061,0.3093079924583435,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137337565422058,0.2355424612760543,1.066378116607666,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940320551395416,1.0,1.0,0.0,1.0,-2.694784164428711,2.6947784423828125,5.834466264786897e-06,2.079451560974121,0.6607107520103455,0.6607107520103455,0.0,94.80301666259766,135.0,17724.765625,-0.0,1553.24462890625,1.0,283.1499938964844,285.6483764648437,291.3771667480469,292.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,20300.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148784756660461,1.0,0.0,0.0,1.6873219013214111,1.6873292922973633,1.8997187112290706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0849609375,0.0,195.066146850586,1895.4371337890625,0.0,1014.7567749023438,0.4519308805465698,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193044662475586,0.2521515190601349,0.2285131365060806,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.9990000128746032,0.5108233094215393,0.4384128749370575,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804611563682556,0.3165131509304046,0.2221597135066986,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887627124786377,0.3249773383140564,0.3091621696949005,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008133172988892,0.2350501865148544,1.0650334358215332,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007936358451843,1.0,1.0,0.0,1.0,-2.717200517654419,2.7171945571899414,5.931974101258675e-06,2.0967671871185303,0.6523727178573608,0.6523727178573608,0.0,100.17447662353516,135.0,17572.564453125,-0.0,1609.9425048828125,1.0,283.1499938964844,285.6933288574219,291.3565673828125,292.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,20208.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123501658439636,1.0,0.0,0.0,1.643014669418335,1.643021821975708,1.801259514877529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.94970703125,0.0,183.3338165283203,1895.4371337890625,0.0,999.7189331054688,0.4427986145019531,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064801096916199,0.2517079710960388,0.2282932698726654,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080223679542542,0.4598447680473327,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670770525932312,0.3170676231384277,0.2226799577474594,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743410110473633,0.3246814608573913,0.3090692162513733,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874877452850342,0.2345547974109649,1.0637784004211426,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081971287727356,1.0,1.0,0.0,1.0,-2.7416937351226807,2.741687536239624,6.039480012987042e-06,2.115705728530884,0.6441860795021057,0.6441860795021057,0.0,106.2074203491211,138.0,17423.275390625,-0.0,1673.668701171875,1.0,283.1499938964844,285.73907470703125,291.335205078125,292.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,20121.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100196838378906,1.0,0.0,0.0,1.6001191139221191,1.600126028060913,1.7084332171179994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.80419921875,0.0,172.47640991210938,1895.4371337890625,0.0,986.011962890625,0.4340259432792663,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848015427589417,0.2509183585643768,0.2279562205076217,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900611639022828,0.5023030042648315,0.4776452481746673,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464387059211731,0.3180549144744873,0.2236480563879013,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.851936936378479,0.3241557478904724,0.308961421251297,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7663702368736267,0.2336185276508331,1.0615158081054688,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171846747398376,1.0,1.0,0.0,1.0,-2.761453628540039,2.7614474296569824,6.1281352827791125e-06,2.131553173065185,0.6299749612808228,0.6299749612808228,0.0,116.50289916992188,138.0,17080.26953125,-0.0,1751.1302490234375,1.0,283.1499938964844,285.8124084472656,291.2957458496094,292.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,19982.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056205034255981,1.0,0.0,0.0,1.5276623964309692,1.527669072151184,1.557213664682422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.77685546875,0.0,155.2339324951172,1895.4371337890625,0.0,960.546142578125,0.4193820059299469,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811693549156189,0.2508001029491424,0.2279227972030639,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860983490943908,0.5017189979553223,0.4770349860191345,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430017828941345,0.3181817233562469,0.2237915098667144,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482587933540344,0.324074774980545,0.3089607059955597,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.762893795967102,0.2334795296192169,1.0612536668777466,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180425643920898,1.0,1.0,0.0,1.0,-2.759730100631714,2.7597241401672363,6.121155820437707e-06,2.130533695220948,0.628021240234375,0.628021240234375,0.0,118.25322723388672,126.0,17019.638671875,-0.0,1757.280029296875,1.0,283.1499938964844,285.8202819824219,291.2901611328125,292.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,19966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604856014251709,1.0,0.0,0.0,1.5179941654205322,1.518000841140747,1.5375655948446365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.7978515625,0.0,153.0413360595703,1895.4371337890625,0.0,956.1758422851562,0.4174505472183227,1.0,0.0,3.0,1.0,0.0
