time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714707255363464,0.2498513162136078,0.2272415161132812,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974255383014679,0.4989278316497803,0.4737478196620941,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351305723190308,0.3192937970161438,0.2246897518634796,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838830292224884,0.3234302401542663,0.3085343241691589,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535269856452942,0.2323745787143707,1.057121753692627,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192724466323853,1.0,1.0,0.0,1.0,-2.7509686946868896,2.750962734222412,6.08195477980189e-06,2.123584747314453,0.611722469329834,0.611722469329834,0.0,122.67655181884766,114.0,16512.37109375,-0.0,1764.5745849609375,1.0,283.1499938964844,285.8828125,291.2420959472656,292.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964502096176147,1.0,0.0,0.0,1.438953518867493,1.4389598369598389,1.3816148225487268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.34033203125,0.0,135.99542236328125,1895.4371337890625,0.0,909.2272338867188,0.4018635749816894,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714707255363464,0.2498513162136078,0.2272415161132812,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974255383014679,0.4989278316497803,0.4737478196620941,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351305723190308,0.3192937970161438,0.2246897518634796,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838830292224884,0.3234302401542663,0.3085343241691589,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535269856452942,0.2323745787143707,1.057121753692627,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192724466323853,1.0,1.0,0.0,1.0,-2.7509686946868896,2.750962734222412,6.08195477980189e-06,2.123584747314453,0.611722469329834,0.611722469329834,0.0,122.67655181884766,114.0,16512.37109375,-0.0,1764.5745849609375,1.0,283.1499938964844,285.8828125,291.2420959472656,292.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964502096176147,1.0,0.0,0.0,1.438953518867493,1.4389598369598389,1.3816148225487268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.34033203125,0.0,135.99542236328125,1895.4371337890625,0.0,909.2272338867188,0.4018635749816894,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749567031860352,0.2490484118461609,0.2263940274715423,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785902500152588,0.4980480372905731,0.4724910259246826,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405405282974243,0.3205766379833221,0.2254769504070282,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428186774253845,0.3228921890258789,0.3079026937484741,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.7565751671791077,0.2314228415489196,1.0522170066833496,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802768707275,1.0,1.0,0.0,1.0,-2.7427315711975098,2.742725372314453,6.045480404281989e-06,2.117176055908203,0.5954627394676208,0.5954627394676208,0.0,119.93523406982422,102.0,16003.6982421875,-0.0,1739.3568115234375,1.0,283.1499938964844,285.9461975097656,291.193603515625,292.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870245099067688,1.0,0.0,0.0,1.362747073173523,1.3627530336380005,1.239150293486091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8984375,0.0,120.94035339355467,1895.4371337890625,0.0,859.1088256835938,0.3871509432792663,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749567031860352,0.2490484118461609,0.2263940274715423,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785902500152588,0.4980480372905731,0.4724910259246826,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405405282974243,0.3205766379833221,0.2254769504070282,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428186774253845,0.3228921890258789,0.3079026937484741,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.7565751671791077,0.2314228415489196,1.0522170066833496,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802768707275,1.0,1.0,0.0,1.0,-2.7427315711975098,2.742725372314453,6.045480404281989e-06,2.117176055908203,0.5954627394676208,0.5954627394676208,0.0,119.93523406982422,102.0,16003.6982421875,-0.0,1739.3568115234375,1.0,283.1499938964844,285.9461975097656,291.193603515625,292.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870245099067688,1.0,0.0,0.0,1.362747073173523,1.3627530336380005,1.239150293486091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8984375,0.0,120.94035339355467,1895.4371337890625,0.0,859.1088256835938,0.3871509432792663,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7869139313697815,0.2484181076288223,0.2255469411611557,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991783857345581,0.4979557991027832,0.4720048308372497,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547255992889404,0.3220686316490173,0.2262873202562332,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8555084466934204,0.3224928379058838,0.3072364628314972,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676565647125244,0.2306466400623321,1.0473278760910034,286.5973815917969,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106133818626404,1.0,1.0,0.0,1.0,-2.7354257106781006,2.735419750213623,6.013219717715401e-06,2.111490726470948,0.5792374014854431,0.5792374014854431,0.0,113.15994262695312,90.0,15495.107421875,-0.0,1696.850830078125,1.0,283.1499938964844,286.0109558105469,291.14434814453125,292.2611389160156,293.1499938964844,293.1499938964844,283.1499938964844,19647.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774274468421936,1.0,0.0,0.0,1.289299249649048,1.2893049716949463,1.1091770346638441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.54541015625,0.0,107.62870025634766,1895.4371337890625,0.0,810.7640991210938,0.3732825815677643,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7869139313697815,0.2484181076288223,0.2255469411611557,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991783857345581,0.4979557991027832,0.4720048308372497,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547255992889404,0.3220686316490173,0.2262873202562332,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8555084466934204,0.3224928379058838,0.3072364628314972,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676565647125244,0.2306466400623321,1.0473278760910034,286.5973815917969,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106133818626404,1.0,1.0,0.0,1.0,-2.7354257106781006,2.735419750213623,6.013219717715401e-06,2.111490726470948,0.5792374014854431,0.5792374014854431,0.0,113.15994262695312,90.0,15495.107421875,-0.0,1696.850830078125,1.0,283.1499938964844,286.0109558105469,291.14434814453125,292.2611389160156,293.1499938964844,293.1499938964844,283.1499938964844,19647.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774274468421936,1.0,0.0,0.0,1.289299249649048,1.2893049716949463,1.1091770346638441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.54541015625,0.0,107.62870025634766,1895.4371337890625,0.0,810.7640991210938,0.3732825815677643,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.7953261733055115,0.2481648027896881,0.2251508086919784,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.9990000128746032,0.4980744123458862,0.4712313413619995,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.618408203125,0.8645379543304443,0.3228934407234192,0.2267249226570129,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.618408203125,0.8644963502883911,0.322346031665802,0.3069227337837219,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.7755988240242004,0.2303212583065033,1.0450258255004885,286.6186828613281,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.62091064453125,1.0,0.5072234869003296,1.0,1.0,0.0,1.0,-2.731318950653076,2.731312990188598,5.995399533276213e-06,2.10842514038086,0.5711658596992493,0.5711658596992493,0.0,108.978759765625,90.0,15260.9140625,-0.0,1671.3692626953125,1.0,283.1499938964844,286.0450134277344,291.11944580078125,292.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,19597.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725593566894531,1.0,0.0,0.0,1.253638744354248,1.2536442279815674,1.0486684942634385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.67529296875,0.0,101.56647491455078,1895.4371337890625,0.0,787.243408203125,0.3666653037071228,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.8014016151428223,0.2479285448789596,0.2248298227787017,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987375438213348,0.4613144695758819,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8720459342002869,0.3237485885620117,0.2272297143936157,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8711225390434265,0.3222124278545379,0.3066836893558502,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.7813626527786255,0.2300118803977966,1.0430951118469238,286.64044189453125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870361328125,286.6420593261719,1.0,0.5030512809753418,1.0,1.0,0.0,1.0,-2.717120409011841,2.717114448547364,5.933481133979512e-06,2.0975844860076904,0.5631284117698669,0.5631284117698669,0.0,105.7211456298828,78.0,15012.5771484375,-0.0,1635.478515625,1.0,283.1499938964844,286.08087158203125,291.0945129394531,292.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,19543.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678548812866211,1.0,0.0,0.0,1.2188156843185425,1.2188210487365725,9.912186982319326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.279052734375,0.0,95.88472747802734,1895.4371337890625,0.0,765.1370239257812,0.3602723777294159,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161649703979492,0.2475274801254272,0.2242190539836883,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028011202812195,0.4354366064071655,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907703757286072,0.3255742490291595,0.2282932996749878,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879393339157104,0.3220143020153045,0.3062337934970855,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960198521614075,0.2294873148202896,1.0394502878189087,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931210279464721,1.0,1.0,0.0,1.0,-2.681654214859009,2.6816482543945312,5.779481853096513e-06,2.070151090621948,0.5469564199447632,0.5469564199447632,0.0,98.24717712402344,66.0,14493.8798828125,-0.0,1550.53076171875,1.0,283.1499938964844,286.1463317871094,291.0439453125,292.10125732421875,293.1499938964844,293.1499938964844,283.1499938964844,19445.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579511523246765,1.0,0.0,0.0,1.151058554649353,1.1510637998580933,8.840734011528185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.89794921875,0.0,85.5189437866211,1895.4371337890625,0.0,720.5471801757812,0.3480961322784424,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161649703979492,0.2475274801254272,0.2242190539836883,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028011202812195,0.4354366064071655,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907703757286072,0.3255742490291595,0.2282932996749878,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879393339157104,0.3220143020153045,0.3062337934970855,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960198521614075,0.2294873148202896,1.0394502878189087,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931210279464721,1.0,1.0,0.0,1.0,-2.681654214859009,2.6816482543945312,5.779481853096513e-06,2.070151090621948,0.5469564199447632,0.5469564199447632,0.0,98.24717712402344,66.0,14493.8798828125,-0.0,1550.53076171875,1.0,283.1499938964844,286.1463317871094,291.0439453125,292.10125732421875,293.1499938964844,293.1499938964844,283.1499938964844,19445.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579511523246765,1.0,0.0,0.0,1.151058554649353,1.1510637998580933,8.840734011528185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.89794921875,0.0,85.5189437866211,1895.4371337890625,0.0,720.5471801757812,0.3480961322784424,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349037766456604,0.2472154200077057,0.2236575484275818,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099817514419556,0.4038833677768707,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165270924568176,0.3275521695613861,0.2294380813837051,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111392498016356,0.3219025433063507,0.3058331906795501,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155156373977661,0.2291069775819778,1.0362640619277954,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815250933170318,1.0,1.0,0.0,1.0,-2.640132427215576,2.640126943588257,5.601705652225064e-06,2.03800630569458,0.5306974053382874,0.5306974053382874,0.0,89.70060729980469,69.0,13962.2763671875,-0.0,1454.6295166015625,1.0,283.1499938964844,286.2096252441406,290.9931030273437,292.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,19349.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54718017578125,1.0,0.0,0.0,1.0858455896377563,1.0858505964279177,7.867370044323253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.1474609375,0.0,76.35393524169922,1895.4371337890625,0.0,674.9390869140625,0.3367190361022949,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349037766456604,0.2472154200077057,0.2236575484275818,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099817514419556,0.4038833677768707,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165270924568176,0.3275521695613861,0.2294380813837051,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111392498016356,0.3219025433063507,0.3058331906795501,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155156373977661,0.2291069775819778,1.0362640619277954,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815250933170318,1.0,1.0,0.0,1.0,-2.640132427215576,2.640126943588257,5.601705652225064e-06,2.03800630569458,0.5306974053382874,0.5306974053382874,0.0,89.70060729980469,69.0,13962.2763671875,-0.0,1454.6295166015625,1.0,283.1499938964844,286.2096252441406,290.9931030273437,292.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,19349.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54718017578125,1.0,0.0,0.0,1.0858455896377563,1.0858505964279177,7.867370044323253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.1474609375,0.0,76.35393524169922,1895.4371337890625,0.0,674.9390869140625,0.3367190361022949,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493009209632874,0.2470310926437378,0.2232895046472549,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188462734222412,0.3820167779922485,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386389255523682,0.3297322392463684,0.2307820469141006,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306502938270568,0.3219194114208221,0.3056352734565735,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293682336807251,0.2289359420537948,1.034387230873108,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742763042449951,1.0,1.0,0.0,1.0,-2.6125147342681885,2.612509250640869,5.48437265024404e-06,2.01631760597229,0.5144839882850647,0.5144839882850647,0.0,84.13005065917969,72.0,13471.7421875,-0.0,1392.9063720703125,1.0,283.1499938964844,286.2785339355469,290.9427795410156,291.9376525878906,293.1499938964844,293.1499938964844,283.1499938964844,19250.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361751914024353,1.0,0.0,0.0,1.023411512374878,1.02341628074646,6.988661738205337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.858154296875,0.0,68.2767105102539,1895.4371337890625,0.0,631.2957153320312,0.326154351234436,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493009209632874,0.2470310926437378,0.2232895046472549,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188462734222412,0.3820167779922485,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386389255523682,0.3297322392463684,0.2307820469141006,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306502938270568,0.3219194114208221,0.3056352734565735,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293682336807251,0.2289359420537948,1.034387230873108,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742763042449951,1.0,1.0,0.0,1.0,-2.6125147342681885,2.612509250640869,5.48437265024404e-06,2.01631760597229,0.5144839882850647,0.5144839882850647,0.0,84.13005065917969,72.0,13471.7421875,-0.0,1392.9063720703125,1.0,283.1499938964844,286.2785339355469,290.9427795410156,291.9376525878906,293.1499938964844,293.1499938964844,283.1499938964844,19250.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361751914024353,1.0,0.0,0.0,1.023411512374878,1.02341628074646,6.988661738205337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.858154296875,0.0,68.2767105102539,1895.4371337890625,0.0,631.2957153320312,0.326154351234436,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.85914146900177,0.2469785958528518,0.2231116741895675,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274119973182678,0.3684285879135132,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538202881813048,0.3321290612220764,0.2323316633701324,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437151551246644,0.3220714032649994,0.3056405484676361,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386412858963013,0.2289599478244781,1.0337804555892944,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700235426425934,1.0,1.0,0.0,1.0,-2.5971035957336426,2.5970981121063232,5.419509307102999e-06,2.004250288009644,0.4985110759735107,0.4985110759735107,0.0,80.8653335571289,90.0,13022.3671875,-0.0,1358.29833984375,1.0,283.1499938964844,286.3565673828125,290.8934020996094,291.860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19143.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260016918182373,1.0,0.0,0.0,0.9644551277160645,0.9644597768783568,6.206653324625222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.97705078125,0.0,61.23477935791016,1895.4371337890625,0.0,593.4708251953125,0.3164729475975036,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.85914146900177,0.2469785958528518,0.2231116741895675,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274119973182678,0.3684285879135132,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538202881813048,0.3321290612220764,0.2323316633701324,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437151551246644,0.3220714032649994,0.3056405484676361,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386412858963013,0.2289599478244781,1.0337804555892944,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700235426425934,1.0,1.0,0.0,1.0,-2.5971035957336426,2.5970981121063232,5.419509307102999e-06,2.004250288009644,0.4985110759735107,0.4985110759735107,0.0,80.8653335571289,90.0,13022.3671875,-0.0,1358.29833984375,1.0,283.1499938964844,286.3565673828125,290.8934020996094,291.860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19143.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260016918182373,1.0,0.0,0.0,0.9644551277160645,0.9644597768783568,6.206653324625222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.97705078125,0.0,61.23477935791016,1895.4371337890625,0.0,593.4708251953125,0.3164729475975036,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582866787910461,0.2470160126686096,0.2231307178735733,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312305688858032,0.369578093290329,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540501832962036,0.33342245221138,0.2332119643688202,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427383542060852,0.3222118020057678,0.3057569861412048,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.837899923324585,0.229047954082489,1.0340890884399414,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710763096809387,1.0,1.0,0.0,1.0,-2.600053548812866,2.600048065185547,5.431299996416783e-06,2.006265640258789,0.4906674027442932,0.4906674027442932,0.0,81.1818618774414,90.0,12825.5771484375,-0.0,1363.53857421875,1.0,283.1499938964844,286.3993530273437,290.8690185546875,291.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,19089.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211777091026306,1.0,0.0,0.0,0.936398446559906,0.9364030361175536,5.850794337902698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.47021484375,0.0,58.07517623901367,1895.4371337890625,0.0,576.3446044921875,0.3119708299636841,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536825776100159,0.2470984160900116,0.2232305705547332,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342409014701843,0.3758838176727295,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495919942855836,0.3347819745540619,0.2341696321964264,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368929266929626,0.3223995864391327,0.3059598207473755,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336600065231323,0.2291764169931411,1.034807801246643,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737684726715088,1.0,1.0,0.0,1.0,-2.609997510910034,2.609992027282715,5.472730208566645e-06,2.013843297958374,0.4829974174499511,0.4829974174499511,0.0,82.77674102783203,108.0,12648.8359375,-0.0,1383.599853515625,1.0,283.1499938964844,286.4469299316406,290.8450012207031,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,19032.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167189836502075,1.0,0.0,0.0,0.9095060229301452,0.9095104932785034,5.519561696587517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.0625,0.0,55.15412139892578,1895.4371337890625,0.0,560.9619750976562,0.3077100217342376,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384161591529846,0.2474427223205566,0.2236451953649521,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376030206680298,0.3984823822975158,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318007230758668,0.3376321196556091,0.2362199872732162,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166427850723268,0.3229483067989349,0.3065876364707947,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192006945610046,0.2295363247394561,1.037087321281433,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827561676502228,1.0,1.0,0.0,1.0,-2.6435909271240234,2.643585205078125,5.614359452010831e-06,2.039687156677246,0.4693039357662201,0.4693039357662201,0.0,88.61823272705078,108.0,12415.87109375,-0.0,1454.46826171875,1.0,283.1499938964844,286.55255126953125,290.8000793457031,291.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18906.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096250772476196,1.0,0.0,0.0,0.8621704578399658,0.8621748089790344,4.959977673024697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.947509765625,0.0,50.23589706420898,1895.4371337890625,0.0,537.3462524414062,0.3002846240997314,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376665711402893,0.2474642544984817,0.2236705422401428,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376768112182617,0.3996649980545044,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308692812919616,0.337759405374527,0.2363126873970031,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156448841094972,0.3229783177375793,0.3066222369670868,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184677958488464,0.2295552939176559,1.0372099876403809,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832232892513275,1.0,1.0,0.0,1.0,-2.6453421115875244,2.645336627960205,5.621799573418684e-06,2.0410380363464355,0.468764066696167,0.468764066696167,0.0,88.93177032470703,126.0,12407.5771484375,-0.0,1458.249755859375,1.0,283.1499938964844,286.557373046875,290.7982482910156,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18901.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509390115737915,1.0,0.0,0.0,0.8603383898735046,0.8603427410125732,4.938920739050445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.14111328125,0.0,50.05111312866211,1895.4371337890625,0.0,536.5817260742188,0.2999986112117767,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817389965057373,0.2481484413146972,0.2245002686977386,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379098057746887,0.4339239597320556,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057902097702026,0.3411184847354889,0.2388044148683548,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904550075531006,0.3238861560821533,0.3076992034912109,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973548173904419,0.2301038950681686,1.0409096479415894,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968165457248688,1.0,1.0,0.0,1.0,-2.6962289810180664,2.696223258972168,5.840262929268647e-06,2.0803463459014893,0.4559772908687591,0.4559772908687591,0.0,98.36564636230467,144.0,12219.84765625,-0.0,1571.664306640625,1.0,283.1499938964844,286.6789245605469,290.7531433105469,291.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18767.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046348571777344,1.0,0.0,0.0,0.8178155422210693,0.8178197741508484,4.4627665118923694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.271484375,0.0,45.89081573486328,1895.4371337890625,0.0,521.3455810546875,0.2934231460094452,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817389965057373,0.2481484413146972,0.2245002686977386,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379098057746887,0.4339239597320556,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057902097702026,0.3411184847354889,0.2388044148683548,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904550075531006,0.3238861560821533,0.3076992034912109,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973548173904419,0.2301038950681686,1.0409096479415894,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968165457248688,1.0,1.0,0.0,1.0,-2.6962289810180664,2.696223258972168,5.840262929268647e-06,2.0803463459014893,0.4559772908687591,0.4559772908687591,0.0,98.36564636230467,144.0,12219.84765625,-0.0,1571.664306640625,1.0,283.1499938964844,286.6789245605469,290.7531433105469,291.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18767.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046348571777344,1.0,0.0,0.0,0.8178155422210693,0.8178197741508484,4.4627665118923694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.271484375,0.0,45.89081573486328,1895.4371337890625,0.0,521.3455810546875,0.2934231460094452,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944918870925903,0.2490363419055938,0.2256224751472473,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353260636329651,0.4747748672962188,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816781044006348,0.3447379171848297,0.2415631264448166,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650591373443604,0.3250314891338348,0.309111624956131,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743737101554871,0.2307456731796264,1.045531153678894,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132536888122559,1.0,1.0,0.0,1.0,-2.757228136062622,2.757221937179565,6.107804892963031e-06,2.127549409866333,0.4445097744464874,0.4445097744464874,0.0,110.49628448486328,147.0,12066.037109375,-0.0,1716.8236083984375,1.0,283.1499938964844,286.7983703613281,290.709228515625,291.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009674429893494,1.0,0.0,0.0,0.7812113165855408,0.781215488910675,4.07221349973952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.300537109375,0.0,42.50707626342773,1895.4371337890625,0.0,509.8986206054688,0.2878682017326355,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944918870925903,0.2490363419055938,0.2256224751472473,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353260636329651,0.4747748672962188,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816781044006348,0.3447379171848297,0.2415631264448166,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650591373443604,0.3250314891338348,0.309111624956131,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743737101554871,0.2307456731796264,1.045531153678894,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132536888122559,1.0,1.0,0.0,1.0,-2.757228136062622,2.757221937179565,6.107804892963031e-06,2.127549409866333,0.4445097744464874,0.4445097744464874,0.0,110.49628448486328,147.0,12066.037109375,-0.0,1716.8236083984375,1.0,283.1499938964844,286.7983703613281,290.709228515625,291.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009674429893494,1.0,0.0,0.0,0.7812113165855408,0.781215488910675,4.07221349973952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.300537109375,0.0,42.50707626342773,1895.4371337890625,0.0,509.8986206054688,0.2878682017326355,1.0,0.0,3.0,1.0,0.0
11972580,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7779849767684937,0.2499967962503433,0.2267939001321792,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.998549222946167,0.531196653842926,0.5043120980262756,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655111789703369,0.3484828770160675,0.24439737200737,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8477955460548401,0.3262836039066314,0.3106091916561126,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584730386734009,0.2313966006040573,1.0500497817993164,287.3446350097656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23394775390625,287.3492736816406,1.0,0.5259513258934021,1.0,1.0,0.0,1.0,-2.8051304817199707,2.805124282836914,6.323269190033898e-06,2.165151596069336,0.4341352880001068,0.4341352880001068,0.0,120.86617279052734,150.0,11899.3876953125,-0.0,1838.8699951171875,1.0,283.1499938964844,286.9064025878906,290.6670227050781,291.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18548.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976451396942138,1.0,0.0,0.0,0.7496146559715271,0.7496187090873718,3.749467580860255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.05517578125,0.0,39.7380485534668,1895.4371337890625,0.0,499.7516784667969,0.2831747531890869,1.0,0.0,3.0,1.0,0.0
11972640,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7779849767684937,0.2499967962503433,0.2267939001321792,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.998549222946167,0.531196653842926,0.5043120980262756,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655111789703369,0.3484828770160675,0.24439737200737,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8477955460548401,0.3262836039066314,0.3106091916561126,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584730386734009,0.2313966006040573,1.0500497817993164,287.3446350097656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23394775390625,287.3492736816406,1.0,0.5259513258934021,1.0,1.0,0.0,1.0,-2.8051304817199707,2.805124282836914,6.323269190033898e-06,2.165151596069336,0.4341352880001068,0.4341352880001068,0.0,120.86617279052734,150.0,11899.3876953125,-0.0,1838.8699951171875,1.0,283.1499938964844,286.9064025878906,290.6670227050781,291.5565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18548.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976451396942138,1.0,0.0,0.0,0.7496146559715271,0.7496187090873718,3.749467580860255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.05517578125,0.0,39.7380485534668,1895.4371337890625,0.0,499.7516784667969,0.2831747531890869,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.7674937844276428,0.2504267394542694,0.2274340689182281,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868634939193726,0.5298303365707397,0.5029321312904358,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550114631652832,0.3503262996673584,0.2458712309598922,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370140790939331,0.3268733024597168,0.3114277422428131,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485644817352295,0.2316778302192688,1.052556037902832,287.38775634765625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2265930175781,287.3911437988281,1.0,0.5305077433586121,1.0,1.0,0.0,1.0,-2.8097028732299805,2.8096964359283447,6.344413577608066e-06,2.1689159870147705,0.4291382431983948,0.4291382431983948,0.0,127.23719787597656,150.0,11781.275390625,-0.0,1876.7281494140625,1.0,283.1499938964844,286.95001220703125,290.64654541015625,291.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,18510.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957026839256286,1.0,0.0,0.0,0.7351293563842773,0.7351333498954773,3.605960685604259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.8828125,0.0,38.52287673950195,1895.4371337890625,0.0,493.9153747558594,0.2810778021812439,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.7601092457771301,0.2508374750614166,0.2279936820268631,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.977474570274353,0.5293588042259216,0.5022874474525452,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479046821594238,0.3521666526794433,0.2472933232784271,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294280767440796,0.3274530470371246,0.3121712505817413,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416131496429443,0.2319612801074981,1.05473530292511,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343533754348755,1.0,1.0,0.0,1.0,-2.814821481704712,2.814815044403076,6.36757749816752e-06,2.172879695892334,0.4242423772811889,0.4242423772811889,0.0,132.3223114013672,138.0,11666.9091796875,-0.0,1909.2022705078125,1.0,283.1499938964844,286.987060546875,290.6264343261719,291.5037536621094,293.1499938964844,293.1499938964844,283.1499938964844,18479.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931572079658508,1.0,0.0,0.0,0.7212257385253906,0.7212297320365906,3.4708502738567404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.5830078125,0.0,37.38911819458008,1895.4371337890625,0.0,486.373046875,0.2791043817996979,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590696215629578,0.2516635656356811,0.2287725508213043,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752346277236938,0.5298026204109192,0.5023512840270996,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487028479576111,0.3558984398841858,0.2499055713415146,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284158110618591,0.3286194503307342,0.3133108019828796,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404888868331909,0.2325722277164459,1.0576127767562866,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360322594642639,1.0,1.0,0.0,1.0,-2.823803901672364,2.8237974643707275,6.40843700239202e-06,2.179884195327759,0.4148833155632019,0.4148833155632019,0.0,133.88136291503906,126.0,11447.25,-0.0,1931.00341796875,1.0,283.1499938964844,287.0561218261719,290.5882568359375,291.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18425.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863439202308655,1.0,0.0,0.0,0.6953915953636169,0.6953955292701721,3.226653433330284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.657470703125,0.0,35.34932327270508,1895.4371337890625,0.0,466.7615356445313,0.2754896283149719,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590696215629578,0.2516635656356811,0.2287725508213043,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752346277236938,0.5298026204109192,0.5023512840270996,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487028479576111,0.3558984398841858,0.2499055713415146,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284158110618591,0.3286194503307342,0.3133108019828796,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404888868331909,0.2325722277164459,1.0576127767562866,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360322594642639,1.0,1.0,0.0,1.0,-2.823803901672364,2.8237974643707275,6.40843700239202e-06,2.179884195327759,0.4148833155632019,0.4148833155632019,0.0,133.88136291503906,126.0,11447.25,-0.0,1931.00341796875,1.0,283.1499938964844,287.0561218261719,290.5882568359375,291.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18425.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863439202308655,1.0,0.0,0.0,0.6953915953636169,0.6953955292701721,3.226653433330284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.657470703125,0.0,35.34932327270508,1895.4371337890625,0.0,466.7615356445313,0.2754896283149719,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673308253288269,0.2525664269924164,0.2293829470872879,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845125675201416,0.5311505794525146,0.5032634139060974,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598287105560303,0.3597655892372131,0.2524276673793793,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369864225387573,0.3298485875129699,0.3142626285552978,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480115294456482,0.2332847714424133,1.0597896575927734,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341712236404419,1.0,1.0,0.0,1.0,-2.832425355911255,2.832418918609619,6.44773217572947e-06,2.186586856842041,0.4061057269573211,0.4061057269573211,0.0,129.48098754882812,114.0,11241.9580078125,-0.0,1923.5679931640625,1.0,283.1499938964844,287.1206359863281,290.5539855957031,291.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18380.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794074296951294,1.0,0.0,0.0,0.6719992756843567,0.6720032095909119,3.013221672176769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.305908203125,0.0,33.57255172729492,1895.4371337890625,0.0,447.6267700195313,0.2722641229629516,1.0,0.0,3.0,1.0,0.0
