time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673308253288269,0.2525664269924164,0.2293829470872879,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845125675201416,0.5311505794525146,0.5032634139060974,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598287105560303,0.3597655892372131,0.2524276673793793,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369864225387573,0.3298485875129699,0.3142626285552978,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480115294456482,0.2332847714424133,1.0597896575927734,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341712236404419,1.0,1.0,0.0,1.0,-2.832425355911255,2.832418918609619,6.44773217572947e-06,2.186586856842041,0.4061057269573211,0.4061057269573211,0.0,129.48098754882812,114.0,11241.9580078125,-0.0,1923.5679931640625,1.0,283.1499938964844,287.1206359863281,290.5539855957031,291.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18380.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794074296951294,1.0,0.0,0.0,0.6719992756843567,0.6720032095909119,3.013221672176769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.305908203125,0.0,33.57255172729492,1895.4371337890625,0.0,447.6267700195313,0.2722641229629516,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7824169397354126,0.2535588145256042,0.2299522012472152,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5329053997993469,0.5041577816009521,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787654042243958,0.3637815713882446,0.2549584507942199,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525559306144714,0.3311558663845062,0.3151589334011078,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619753479957581,0.2341025024652481,1.0618371963500977,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302629470825195,1.0,1.0,0.0,1.0,-2.840738773345948,2.8407323360443115,6.485856829385739e-06,2.1931042671203613,0.3979198634624481,0.3979198634624481,0.0,121.83084106445312,102.0,11051.966796875,-0.0,1899.8572998046875,1.0,283.1499938964844,287.18145751953125,290.5233764648437,291.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18340.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728440344333648,1.0,0.0,0.0,0.6508623957633972,0.6508662700653076,2.8266484264349856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.573974609375,0.0,32.020442962646484,1895.4371337890625,0.0,430.25787353515625,0.2693786323070526,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7824169397354126,0.2535588145256042,0.2299522012472152,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5329053997993469,0.5041577816009521,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787654042243958,0.3637815713882446,0.2549584507942199,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525559306144714,0.3311558663845062,0.3151589334011078,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619753479957581,0.2341025024652481,1.0618371963500977,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302629470825195,1.0,1.0,0.0,1.0,-2.840738773345948,2.8407323360443115,6.485856829385739e-06,2.1931042671203613,0.3979198634624481,0.3979198634624481,0.0,121.83084106445312,102.0,11051.966796875,-0.0,1899.8572998046875,1.0,283.1499938964844,287.18145751953125,290.5233764648437,291.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18340.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728440344333648,1.0,0.0,0.0,0.6508623957633972,0.6508662700653076,2.8266484264349856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.573974609375,0.0,32.020442962646484,1895.4371337890625,0.0,430.25787353515625,0.2693786323070526,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7953884601593018,0.2545229494571686,0.2306112200021743,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364139080047607,0.4836811125278473,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8955870866775513,0.3678306937217712,0.2576017081737518,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8661910891532898,0.3324377834796905,0.3161486685276031,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.774198055267334,0.2349201440811157,1.0644298791885376,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237197875976562,1.0,1.0,0.0,1.0,-2.824352502822876,2.82434630393982,6.411898539226968e-06,2.180750131607056,0.3900859951972961,0.3900859951972961,0.0,115.32527160644533,90.0,10835.466796875,-0.0,1842.5640869140625,1.0,283.1499938964844,287.23150634765625,290.4962158203125,291.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18308.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662538766860962,1.0,0.0,0.0,0.6314370036125183,0.6314408779144287,2.6604405789498745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.25390625,0.0,30.642507553100582,1895.4371337890625,0.0,413.5042724609375,0.2667690515518188,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7953884601593018,0.2545229494571686,0.2306112200021743,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364139080047607,0.4836811125278473,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8955870866775513,0.3678306937217712,0.2576017081737518,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8661910891532898,0.3324377834796905,0.3161486685276031,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.774198055267334,0.2349201440811157,1.0644298791885376,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237197875976562,1.0,1.0,0.0,1.0,-2.824352502822876,2.82434630393982,6.411898539226968e-06,2.180750131607056,0.3900859951972961,0.3900859951972961,0.0,115.32527160644533,90.0,10835.466796875,-0.0,1842.5640869140625,1.0,283.1499938964844,287.23150634765625,290.4962158203125,291.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18308.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662538766860962,1.0,0.0,0.0,0.6314370036125183,0.6314408779144287,2.6604405789498745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.25390625,0.0,30.642507553100582,1895.4371337890625,0.0,413.5042724609375,0.2667690515518188,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032696843147278,0.2549864053726196,0.2309065759181976,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393627882003784,0.4705729484558105,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905714511871338,0.3698596954345703,0.2589128911495209,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8746510148048401,0.3330642282962799,0.3166115880012512,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817652821540833,0.2353304773569107,1.0656366348266602,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196481347084045,1.0,1.0,0.0,1.0,-2.812645673751831,2.812639236450196,6.358859081956325e-06,2.17171311378479,0.3862567543983459,0.3862567543983459,0.0,111.5439910888672,90.0,10726.2041015625,-0.0,1806.0771484375,1.0,283.1499938964844,287.2518615722656,290.4839172363281,291.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18295.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462560772895813,1.0,0.0,0.0,0.6221566796302795,0.6221604943275452,2.582813252161032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.183349609375,0.0,29.99982643127441,1895.4371337890625,0.0,404.4036254882813,0.2655467987060547,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.8120056986808777,0.255441665649414,0.2311850190162658,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5429962873458862,0.4561688005924225,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917992353439331,0.3718960881233215,0.2602216601371765,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843690156936646,0.3336836695671081,0.3170584142208099,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904324531555176,0.2357472330331802,1.066821575164795,287.707275390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151415467262268,1.0,1.0,0.0,1.0,-2.799205780029297,2.79919958114624,6.298242624325212e-06,2.161339521408081,0.3824982345104217,0.3824982345104217,0.0,107.47571563720705,93.0,10617.5888671875,-0.0,1765.9222412109375,1.0,283.1499938964844,287.2708435058594,290.47271728515625,291.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18283.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587012529373169,1.0,0.0,0.0,0.6131747364997864,0.613178551197052,2.5087764754516684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.255615234375,0.0,29.386091232299805,1895.4371337890625,0.0,395.1056823730469,0.2643767893314361,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233732581138611,0.2563872933387756,0.2318560481071472,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511776804924011,0.4378333687782287,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365318417549132,0.3760554790496826,0.2629618942737579,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978847861289978,0.3349603712558746,0.3180749714374542,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024483919143677,0.2366642951965332,1.0699762105941772,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105875730514526,1.0,1.0,0.0,1.0,-2.7862610816955566,2.7862548828125,6.239518370421138e-06,2.151064157485962,0.375357985496521,0.375357985496521,0.0,102.60100555419922,96.0,10433.451171875,-0.0,1723.0601806640625,1.0,283.1499938964844,287.3100891113281,290.4538879394531,291.234375,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510170221328735,1.0,0.0,0.0,0.5963026881217957,0.5963065028190613,2.3726137499124892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.71923828125,0.0,28.25070571899414,1895.4371337890625,0.0,377.2144470214844,0.2621996402740478,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233732581138611,0.2563872933387756,0.2318560481071472,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511776804924011,0.4378333687782287,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365318417549132,0.3760554790496826,0.2629618942737579,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978847861289978,0.3349603712558746,0.3180749714374542,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024483919143677,0.2366642951965332,1.0699762105941772,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105875730514526,1.0,1.0,0.0,1.0,-2.7862610816955566,2.7862548828125,6.239518370421138e-06,2.151064157485962,0.375357985496521,0.375357985496521,0.0,102.60100555419922,96.0,10433.451171875,-0.0,1723.0601806640625,1.0,283.1499938964844,287.3100891113281,290.4538879394531,291.234375,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510170221328735,1.0,0.0,0.0,0.5963026881217957,0.5963065028190613,2.3726137499124892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.71923828125,0.0,28.25070571899414,1895.4371337890625,0.0,377.2144470214844,0.2621996402740478,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306703567504883,0.2573972642421722,0.2326510697603225,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5590783953666687,0.427036702632904,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493390321731568,0.380346417427063,0.2658453285694122,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068374633789062,0.3362953066825866,0.3192182183265686,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.810258150100708,0.2376841306686401,1.0739593505859375,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087001323699951,1.0,1.0,0.0,1.0,-2.7838594913482666,2.783853054046631,6.2285726016853005e-06,2.149120569229126,0.3688974380493164,0.3688974380493164,0.0,100.01171875,99.0,10283.9873046875,-0.0,1707.1541748046875,1.0,283.1499938964844,287.354736328125,290.44024658203125,291.2071838378906,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443784356117248,1.0,0.0,0.0,0.5812734365463257,0.5812771320343018,2.25452154722916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.946533203125,0.0,27.254871368408203,1895.4371337890625,0.0,362.3890380859375,0.2602685987949371,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306703567504883,0.2573972642421722,0.2326510697603225,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5590783953666687,0.427036702632904,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493390321731568,0.380346417427063,0.2658453285694122,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068374633789062,0.3362953066825866,0.3192182183265686,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.810258150100708,0.2376841306686401,1.0739593505859375,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087001323699951,1.0,1.0,0.0,1.0,-2.7838594913482666,2.783853054046631,6.2285726016853005e-06,2.149120569229126,0.3688974380493164,0.3688974380493164,0.0,100.01171875,99.0,10283.9873046875,-0.0,1707.1541748046875,1.0,283.1499938964844,287.354736328125,290.44024658203125,291.2071838378906,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443784356117248,1.0,0.0,0.0,0.5812734365463257,0.5812771320343018,2.25452154722916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.946533203125,0.0,27.254871368408203,1895.4371337890625,0.0,362.3890380859375,0.2602685987949371,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350592851638794,0.2584685981273651,0.2335494756698608,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663071870803833,0.4214948117733001,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.957735538482666,0.3847659826278686,0.2688550949096679,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125240445137024,0.3376913666725158,0.3204674124717712,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148197531700134,0.2387842386960983,1.078561782836914,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.508784830570221,1.0,1.0,0.0,1.0,-2.788922071456909,2.788915634155273,6.25117490926641e-06,2.152995586395264,0.3631405830383301,0.3631405830383301,0.0,98.939697265625,117.0,10162.470703125,-0.0,1709.675537109375,1.0,283.1499938964844,287.4010314941406,290.4297790527344,291.1864929199219,293.1499938964844,293.1499938964844,283.1499938964844,18197.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397066831588745,1.0,0.0,0.0,0.5681140422821045,0.5681177377700806,2.153597300491583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.936279296875,0.0,26.39596939086914,1895.4371337890625,0.0,352.28692626953125,0.2585875988006592,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350592851638794,0.2584685981273651,0.2335494756698608,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663071870803833,0.4214948117733001,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.957735538482666,0.3847659826278686,0.2688550949096679,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125240445137024,0.3376913666725158,0.3204674124717712,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148197531700134,0.2387842386960983,1.078561782836914,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.508784830570221,1.0,1.0,0.0,1.0,-2.788922071456909,2.788915634155273,6.25117490926641e-06,2.152995586395264,0.3631405830383301,0.3631405830383301,0.0,98.939697265625,117.0,10162.470703125,-0.0,1709.675537109375,1.0,283.1499938964844,287.4010314941406,290.4297790527344,291.1864929199219,293.1499938964844,293.1499938964844,283.1499938964844,18197.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397066831588745,1.0,0.0,0.0,0.5681140422821045,0.5681177377700806,2.153597300491583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.936279296875,0.0,26.39596939086914,1895.4371337890625,0.0,352.28692626953125,0.2585875988006592,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286746740341187,0.2596335411071777,0.2346731424331665,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719708800315857,0.4340959787368774,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517173767089844,0.3893468677997589,0.2720853388309479,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043131470680236,0.3391907811164856,0.3219597041606903,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084375858306885,0.239976167678833,1.0843147039413452,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158737301826477,1.0,1.0,0.0,1.0,-2.8179750442504883,2.8179686069488525,6.381537332345033e-06,2.175169944763184,0.3581993281841278,0.3581993281841278,0.0,102.88826751708984,135.0,10089.865234375,-0.0,1772.7957763671875,1.0,283.1499938964844,287.45068359375,290.4196472167969,291.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18167.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364175796508789,1.0,0.0,0.0,0.5568733215332031,0.5568770170211792,2.06921804135618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.134521484375,0.0,25.669736862182617,1895.4371337890625,0.0,345.3309631347656,0.2571510970592499,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286746740341187,0.2596335411071777,0.2346731424331665,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719708800315857,0.4340959787368774,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517173767089844,0.3893468677997589,0.2720853388309479,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043131470680236,0.3391907811164856,0.3219597041606903,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084375858306885,0.239976167678833,1.0843147039413452,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158737301826477,1.0,1.0,0.0,1.0,-2.8179750442504883,2.8179686069488525,6.381537332345033e-06,2.175169944763184,0.3581993281841278,0.3581993281841278,0.0,102.88826751708984,135.0,10089.865234375,-0.0,1772.7957763671875,1.0,283.1499938964844,287.45068359375,290.4196472167969,291.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18167.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364175796508789,1.0,0.0,0.0,0.5568733215332031,0.5568770170211792,2.06921804135618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.134521484375,0.0,25.669736862182617,1895.4371337890625,0.0,345.3309631347656,0.2571510970592499,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224889039993286,0.2602491676807403,0.2353170663118362,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737136602401733,0.445903867483139,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444534182548524,0.3916973769664764,0.2737824916839599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.896797239780426,0.3399805724620819,0.3227975964546203,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019064664840698,0.2405890971422195,1.0875520706176758,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.395751953125,287.9361572265625,1.0,0.5213130712509155,1.0,1.0,0.0,1.0,-2.8398702144622803,2.8398637771606445,6.4810715230123606e-06,2.1920626163482666,0.35610032081604,0.35610032081604,0.0,106.4859390258789,135.0,10070.060546875,-0.0,1824.169677734375,1.0,283.1499938964844,287.478271484375,290.4148254394531,291.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18151.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353701770305633,1.0,0.0,0.0,0.5520930290222168,0.5520967245101929,2.0338454476132032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.28173828125,0.0,25.36102867126465,1895.4371337890625,0.0,343.1422119140625,0.2565316557884216,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149890303611755,0.2608812153339386,0.2360049784183502,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747103691101074,0.4604043662548065,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.9352318048477172,0.3940810263156891,0.2755255997180938,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878397941589355,0.3407934606075287,0.3236871659755707,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.7939988374710083,0.2412019819021225,1.0909432172775269,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3926696777344,287.9708251953125,1.0,0.5277453064918518,1.0,1.0,0.0,1.0,-2.865358591079712,2.865351915359497,6.597980245715007e-06,2.211758613586426,0.3542445302009582,0.3542445302009582,0.0,110.96324157714844,153.0,10059.07421875,-0.0,1886.3189697265625,1.0,283.1499938964844,287.50653076171875,290.4101257324219,291.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18135.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347398281097412,1.0,0.0,0.0,0.5478581786155701,0.5478618741035461,2.0027638214514812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.8701171875,0.0,25.08740234375,1895.4371337890625,0.0,341.8309936523437,0.2559775412082672,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968763709068298,0.2621737718582153,0.2374843508005142,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745889544487,0.4953916370868683,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136731624603271,0.3989225625991821,0.2791245281696319,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677905201911926,0.3424724638462066,0.3255966901779175,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760723829269409,0.2424034178256988,1.0980100631713867,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428909063339233,1.0,1.0,0.0,1.0,-2.924295663833618,2.924288988113404,6.872456651763059e-06,2.257366180419922,0.3512431383132934,0.3512431383132934,0.0,122.16908264160156,156.0,10059.2646484375,-0.0,2038.248779296875,1.0,283.1499938964844,287.5629272460937,290.4010314941406,291.1460876464844,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344805479049682,1.0,0.0,0.0,0.5409606695175171,0.5409643054008484,1.95265190683358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.517822265625,0.0,24.64015388488769,1895.4371337890625,0.0,341.29296875,0.2550582587718963,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968763709068298,0.2621737718582153,0.2374843508005142,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745889544487,0.4953916370868683,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136731624603271,0.3989225625991821,0.2791245281696319,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677905201911926,0.3424724638462066,0.3255966901779175,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760723829269409,0.2424034178256988,1.0980100631713867,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428909063339233,1.0,1.0,0.0,1.0,-2.924295663833618,2.924288988113404,6.872456651763059e-06,2.257366180419922,0.3512431383132934,0.3512431383132934,0.0,122.16908264160156,156.0,10059.2646484375,-0.0,2038.248779296875,1.0,283.1499938964844,287.5629272460937,290.4010314941406,291.1460876464844,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344805479049682,1.0,0.0,0.0,0.5409606695175171,0.5409643054008484,1.95265190683358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.517822265625,0.0,24.64015388488769,1895.4371337890625,0.0,341.29296875,0.2550582587718963,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840180993080139,0.2634249329566955,0.2388923615217209,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727071166038513,0.5225360989570618,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004399180412292,0.4037744998931885,0.2827062606811523,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542567491531372,0.3441437780857086,0.3274634778499603,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637894153594971,0.2435083389282226,1.104443073272705,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547494888305664,1.0,1.0,0.0,1.0,-2.972918510437012,2.9729115962982178,7.103912594175199e-06,2.295339822769165,0.3489930629730224,0.3489930629730224,0.0,131.4784393310547,159.0,10060.0107421875,-0.0,2168.24365234375,1.0,283.1499938964844,287.6129150390625,290.39208984375,291.1382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350910484790802,1.0,0.0,0.0,0.5358255505561829,0.5358292460441589,1.915756620007869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.31298828125,0.0,24.306718826293945,1895.4371337890625,0.0,342.5610046386719,0.2543625235557556,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840180993080139,0.2634249329566955,0.2388923615217209,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727071166038513,0.5225360989570618,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004399180412292,0.4037744998931885,0.2827062606811523,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542567491531372,0.3441437780857086,0.3274634778499603,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637894153594971,0.2435083389282226,1.104443073272705,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547494888305664,1.0,1.0,0.0,1.0,-2.972918510437012,2.9729115962982178,7.103912594175199e-06,2.295339822769165,0.3489930629730224,0.3489930629730224,0.0,131.4784393310547,159.0,10060.0107421875,-0.0,2168.24365234375,1.0,283.1499938964844,287.6129150390625,290.39208984375,291.1382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350910484790802,1.0,0.0,0.0,0.5358255505561829,0.5358292460441589,1.915756620007869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.31298828125,0.0,24.306718826293945,1895.4371337890625,0.0,342.5610046386719,0.2543625235557556,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743386626243591,0.264601856470108,0.2402018308639526,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.9983630180358888,0.570628821849823,0.5411502122879028,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913506865501404,0.4085927903652191,0.2862407863140106,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.8442867994308472,0.3457658588886261,0.3292529582977295,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546495795249939,0.2445309460163116,1.110292673110962,288.14373779296875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.5643323063850403,1.0,1.0,0.0,1.0,-3.010426521301269,3.0104191303253174,7.2853517849580385e-06,2.324749708175659,0.3472570478916168,0.3472570478916168,0.0,139.37986755371094,162.0,10058.8369140625,-0.0,2274.855224609375,1.0,283.1499938964844,287.6513366699219,290.3831481933594,291.1302795410156,293.1499938964844,293.1499938964844,283.1499938964844,18060.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356318712234497,1.0,0.0,0.0,0.5319014191627502,0.5319050550460815,1.8877990726196003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.43701171875,0.0,24.05398941040039,1895.4371337890625,0.0,343.6878967285156,0.25383460521698,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743386626243591,0.264601856470108,0.2402018308639526,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.9983630180358888,0.570628821849823,0.5411502122879028,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913506865501404,0.4085927903652191,0.2862407863140106,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.8442867994308472,0.3457658588886261,0.3292529582977295,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546495795249939,0.2445309460163116,1.110292673110962,288.14373779296875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.5643323063850403,1.0,1.0,0.0,1.0,-3.010426521301269,3.0104191303253174,7.2853517849580385e-06,2.324749708175659,0.3472570478916168,0.3472570478916168,0.0,139.37986755371094,162.0,10058.8369140625,-0.0,2274.855224609375,1.0,283.1499938964844,287.6513366699219,290.3831481933594,291.1302795410156,293.1499938964844,293.1499938964844,283.1499938964844,18060.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356318712234497,1.0,0.0,0.0,0.5319014191627502,0.5319050550460815,1.8877990726196003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.43701171875,0.0,24.05398941040039,1895.4371337890625,0.0,343.6878967285156,0.25383460521698,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633773684501648,0.2656203508377075,0.2414456903934478,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857731461524964,0.5700441598892212,0.5404568910598755,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805964589118958,0.413295716047287,0.2897546589374542,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331023454666138,0.3472502827644348,0.3309944272041321,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.744427502155304,0.2454299628734588,1.1159216165542605,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710788369178772,1.0,1.0,0.0,1.0,-3.024078607559204,3.024071455001831,7.351940894295694e-06,2.335446119308472,0.3457347154617309,0.3457347154617309,0.0,147.88121032714844,165.0,10034.7841796875,-0.0,2343.3994140625,1.0,283.1499938964844,287.6759948730469,290.3743896484375,291.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357329905033111,1.0,0.0,0.0,0.528632402420044,0.5286360383033752,1.8646657551357748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.31640625,0.0,23.84930229187012,1895.4371337890625,0.0,343.89898681640625,0.2534161806106567,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633773684501648,0.2656203508377075,0.2414456903934478,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857731461524964,0.5700441598892212,0.5404568910598755,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805964589118958,0.413295716047287,0.2897546589374542,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331023454666138,0.3472502827644348,0.3309944272041321,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.744427502155304,0.2454299628734588,1.1159216165542605,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710788369178772,1.0,1.0,0.0,1.0,-3.024078607559204,3.024071455001831,7.351940894295694e-06,2.335446119308472,0.3457347154617309,0.3457347154617309,0.0,147.88121032714844,165.0,10034.7841796875,-0.0,2343.3994140625,1.0,283.1499938964844,287.6759948730469,290.3743896484375,291.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357329905033111,1.0,0.0,0.0,0.528632402420044,0.5286360383033752,1.8646657551357748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.31640625,0.0,23.84930229187012,1895.4371337890625,0.0,343.89898681640625,0.2534161806106567,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597695589065552,0.2660979330539703,0.2419907748699188,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812111258506776,0.5703280568122864,0.540695309638977,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773922324180603,0.4156308472156524,0.2914625704288482,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294293880462646,0.3479627668857574,0.3317885398864746,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410778403282166,0.2458629757165908,1.1184273958206177,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738711357116699,1.0,1.0,0.0,1.0,-3.031040668487549,3.0310332775115967,7.385897788481088e-06,2.340851068496704,0.3450590670108795,0.3450590670108795,0.0,151.11134338378906,165.0,10025.904296875,-0.0,2372.83154296875,1.0,283.1499938964844,287.6851501464844,290.3700866699219,291.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355069398880005,1.0,0.0,0.0,0.5271797180175781,0.5271833539009094,1.854431808112622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.470703125,0.0,23.759485244750977,1895.4371337890625,0.0,343.42730712890625,0.2532346546649933,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568958401679993,0.26656374335289,0.2425061464309692,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774399399757384,0.5707993507385254,0.5411482453346252,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.875045120716095,0.4179647564888,0.2931545674800873,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264973163604736,0.348661869764328,0.3325505256652832,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384107708930969,0.2462896704673767,1.1208161115646362,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764049887657166,1.0,1.0,0.0,1.0,-3.038026571273804,3.0380189418792725,7.4200465860485565e-06,2.34627366065979,0.3444459736347198,0.3444459736347198,0.0,153.901611328125,168.0,10018.5107421875,-0.0,2400.156005859375,1.0,283.1499938964844,287.6937255859375,290.365966796875,291.1117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352551400661468,1.0,0.0,0.0,0.5258621573448181,0.5258657932281494,1.84517396917272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.01708984375,0.0,23.67811393737793,1895.4371337890625,0.0,342.9026184082031,0.2530699968338012,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525314092636108,0.2674726247787475,0.2434800565242767,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714625477790833,0.5720059871673584,0.5423648357391357,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719704747200012,0.4226417243480682,0.296516090631485,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220202326774597,0.3500313758850097,0.3340093791484833,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343574166297913,0.2471363842487335,1.1253793239593506,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809451937675476,1.0,1.0,0.0,1.0,-3.05194091796875,3.0519332885742188,7.488285064027877e-06,2.357067823410034,0.3433927595615387,0.3433927595615387,0.0,158.60797119140625,171.0,10007.59375,-0.0,2450.500732421875,1.0,283.1499938964844,287.7094421386719,290.3581237792969,291.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348945915699005,1.0,0.0,0.0,0.5235971808433533,0.5236008167266846,1.8293130565893992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.366943359375,0.0,23.53824806213379,1895.4371337890625,0.0,342.15252685546875,0.2527859807014465,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525314092636108,0.2674726247787475,0.2434800565242767,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714625477790833,0.5720059871673584,0.5423648357391357,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719704747200012,0.4226417243480682,0.296516090631485,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220202326774597,0.3500313758850097,0.3340093791484833,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343574166297913,0.2471363842487335,1.1253793239593506,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809451937675476,1.0,1.0,0.0,1.0,-3.05194091796875,3.0519332885742188,7.488285064027877e-06,2.357067823410034,0.3433927595615387,0.3433927595615387,0.0,158.60797119140625,171.0,10007.59375,-0.0,2450.500732421875,1.0,283.1499938964844,287.7094421386719,290.3581237792969,291.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348945915699005,1.0,0.0,0.0,0.5235971808433533,0.5236008167266846,1.8293130565893992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.366943359375,0.0,23.53824806213379,1895.4371337890625,0.0,342.15252685546875,0.2527859807014465,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492727637290955,0.2683573067188263,0.2444036304950714,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.966771960258484,0.57334965467453,0.5437324047088623,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8701956868171692,0.4273383915424347,0.2998685240745544,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186483383178711,0.3513712882995605,0.3354093134403229,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313297390937805,0.2479781955480575,1.1297845840454102,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850284099578857,1.0,1.0,0.0,1.0,-3.065704584121704,3.065697193145752,7.556065611424856e-06,2.367733955383301,0.342552900314331,0.342552900314331,0.0,162.5818634033203,174.0,10001.373046875,-0.0,2497.15869140625,1.0,283.1499938964844,287.7234191894531,290.3506164550781,291.0950012207031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347389042377472,1.0,0.0,0.0,0.5217838287353516,0.5217874646186829,1.8166641524430812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.22998046875,0.0,23.426034927368164,1895.4371337890625,0.0,341.8290710449219,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492727637290955,0.2683573067188263,0.2444036304950714,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.966771960258484,0.57334965467453,0.5437324047088623,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8701956868171692,0.4273383915424347,0.2998685240745544,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186483383178711,0.3513712882995605,0.3354093134403229,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313297390937805,0.2479781955480575,1.1297845840454102,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850284099578857,1.0,1.0,0.0,1.0,-3.065704584121704,3.065697193145752,7.556065611424856e-06,2.367733955383301,0.342552900314331,0.342552900314331,0.0,162.5818634033203,174.0,10001.373046875,-0.0,2497.15869140625,1.0,283.1499938964844,287.7234191894531,290.3506164550781,291.0950012207031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347389042377472,1.0,0.0,0.0,0.5217838287353516,0.5217874646186829,1.8166641524430812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.22998046875,0.0,23.426034927368164,1895.4371337890625,0.0,341.8290710449219,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
