time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466102242469788,0.2692180275917053,0.2452911138534546,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962784469127655,0.5747309327125549,0.5451374053955078,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691222667694092,0.4320546686649322,0.3032229244709015,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158673644065857,0.3526859879493713,0.3367691040039062,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.728851854801178,0.2488089650869369,1.1340724229812622,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888428688049316,1.0,1.0,0.0,1.0,-3.0792834758758545,3.0792758464813232,7.623202236572979e-06,2.3782434463500977,0.3419044911861419,0.3419044911861419,0.0,166.15240478515625,177.0,9999.333984375,-0.0,2541.73193359375,1.0,283.1499938964844,287.7357788085937,290.34332275390625,291.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347375631332397,1.0,0.0,0.0,0.5203714966773987,0.52037513256073,1.8068432083850894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.421875,0.0,23.3381576538086,1895.4371337890625,0.0,341.8262939453125,0.2523753345012665,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466102242469788,0.2692180275917053,0.2452911138534546,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962784469127655,0.5747309327125549,0.5451374053955078,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691222667694092,0.4320546686649322,0.3032229244709015,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158673644065857,0.3526859879493713,0.3367691040039062,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.728851854801178,0.2488089650869369,1.1340724229812622,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888428688049316,1.0,1.0,0.0,1.0,-3.0792834758758545,3.0792758464813232,7.623202236572979e-06,2.3782434463500977,0.3419044911861419,0.3419044911861419,0.0,166.15240478515625,177.0,9999.333984375,-0.0,2541.73193359375,1.0,283.1499938964844,287.7357788085937,290.34332275390625,291.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347375631332397,1.0,0.0,0.0,0.5203714966773987,0.52037513256073,1.8068432083850894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.421875,0.0,23.3381576538086,1895.4371337890625,0.0,341.8262939453125,0.2523753345012665,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442804574966431,0.270052820444107,0.2461478412151336,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591814279556274,0.5761043429374695,0.546535074710846,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684387803077698,0.4367877840995788,0.3065829575061798,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134089708328247,0.353976309299469,0.3380974531173706,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726677417755127,0.2496248185634613,1.1382572650909424,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.592492401599884,1.0,1.0,0.0,1.0,-3.0926616191864014,3.09265398979187,7.689603080507368e-06,2.3885834217071533,0.3414273858070373,0.3414273858070373,0.0,169.5019073486328,180.0,10001.0224609375,-0.0,2585.11376953125,1.0,283.1499938964844,287.7467041015625,290.3362121582031,291.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434867650270462,1.0,0.0,0.0,0.5193151831626892,0.5193188190460205,1.7995150258798276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.792236328125,0.0,23.27174186706543,1895.4371337890625,0.0,342.0965270996094,0.2522363066673279,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442804574966431,0.270052820444107,0.2461478412151336,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591814279556274,0.5761043429374695,0.546535074710846,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684387803077698,0.4367877840995788,0.3065829575061798,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134089708328247,0.353976309299469,0.3380974531173706,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726677417755127,0.2496248185634613,1.1382572650909424,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.592492401599884,1.0,1.0,0.0,1.0,-3.0926616191864014,3.09265398979187,7.689603080507368e-06,2.3885834217071533,0.3414273858070373,0.3414273858070373,0.0,169.5019073486328,180.0,10001.0224609375,-0.0,2585.11376953125,1.0,283.1499938964844,287.7467041015625,290.3362121582031,291.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434867650270462,1.0,0.0,0.0,0.5193151831626892,0.5193188190460205,1.7995150258798276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.792236328125,0.0,23.27174186706543,1895.4371337890625,0.0,342.0965270996094,0.2522363066673279,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.743195116519928,0.2704596817493438,0.2465651184320449,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574681520462036,0.5767807960510254,0.5472241044044495,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8681900501251221,0.4391599297523498,0.3082654774188995,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122539520263672,0.3546120226383209,0.3387508690357208,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.72566157579422,0.2500261664390564,1.1403123140335083,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942733287811279,1.0,1.0,0.0,1.0,-3.099270820617676,3.0992631912231445,7.722500413365196e-06,2.393686056137085,0.3412486314773559,0.3412486314773559,0.0,171.12586975097656,180.0,10003.166015625,-0.0,2606.51025390625,1.0,283.1499938964844,287.75164794921875,290.33270263671875,291.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18013.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434980183839798,1.0,0.0,0.0,0.5189107060432434,0.5189143419265747,1.7967131782370416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.38671875,0.0,23.24595642089844,1895.4371337890625,0.0,342.3304138183594,0.2521814405918121,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7421468496322632,0.2708590924739837,0.2469750642776489,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.9557934403419496,0.5774478316307068,0.5479041337966919,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8679845333099365,0.4415354430675506,0.3099498152732849,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111315369606018,0.3552411496639251,0.3393973410129547,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670593261719,0.7246781587600708,0.2504226565361023,1.1423423290252686,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.2677307128906,1.0,0.5960314869880676,1.0,1.0,0.0,1.0,-3.1058242321014404,3.105816602706909,7.7551794674946e-06,2.3987417221069336,0.341107577085495,0.341107577085495,0.0,172.7276611328125,183.0,10006.1279296875,-0.0,2627.763916015625,1.0,283.1499938964844,287.7562561035156,290.3292541503906,291.0739440917969,293.1499938964844,293.1499938964844,283.1499938964844,18011.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351220726966858,1.0,0.0,0.0,0.5185838937759399,0.5185875296592712,1.7944506325306975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.238037109375,0.0,23.224817276000977,1895.4371337890625,0.0,342.6256103515625,0.252135694026947,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401304841041565,0.2716370224952698,0.2477750331163406,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525198340415956,0.5787527561187744,0.5492367148399353,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676635026931763,0.4462951123714447,0.3133233189582824,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089498281478882,0.3564809560775757,0.3406716287136078,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227781414985657,0.2512016594409942,1.1463342905044556,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.599495530128479,1.0,1.0,0.0,1.0,-3.1187758445739746,3.1187679767608643,7.819937309250236e-06,2.408721446990967,0.3409216105937958,0.3409216105937958,0.0,175.89047241210938,186.0,10014.125,-0.0,2669.994384765625,1.0,283.1499938964844,287.7646789550781,290.3223876953125,291.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18007.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354785084724426,1.0,0.0,0.0,0.5181280374526978,0.518131673336029,1.791297243869394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.592041015625,0.0,23.19434928894043,1895.4371337890625,0.0,343.3680114746094,0.2520674765110016,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401304841041565,0.2716370224952698,0.2477750331163406,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525198340415956,0.5787527561187744,0.5492367148399353,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676635026931763,0.4462951123714447,0.3133233189582824,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089498281478882,0.3564809560775757,0.3406716287136078,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227781414985657,0.2512016594409942,1.1463342905044556,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.599495530128479,1.0,1.0,0.0,1.0,-3.1187758445739746,3.1187679767608643,7.819937309250236e-06,2.408721446990967,0.3409216105937958,0.3409216105937958,0.0,175.89047241210938,186.0,10014.125,-0.0,2669.994384765625,1.0,283.1499938964844,287.7646789550781,290.3223876953125,291.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18007.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354785084724426,1.0,0.0,0.0,0.5181280374526978,0.518131673336029,1.791297243869394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.592041015625,0.0,23.19434928894043,1895.4371337890625,0.0,343.3680114746094,0.2520674765110016,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7381938099861145,0.2723854184150696,0.2485475689172744,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493168592453004,0.5800135135650635,0.5505277514457703,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.867432713508606,0.4510659575462341,0.316703587770462,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068222999572754,0.3576944470405578,0.3419201672077179,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209407091140747,0.2519603371620178,1.1502310037612915,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6028988361358643,1.0,1.0,0.0,1.0,-3.131507158279419,3.1314992904663086,7.883820217102766e-06,2.4185166358947754,0.3408584296703338,0.3408584296703338,0.0,179.0166473388672,189.0,10024.771484375,-0.0,2711.911865234375,1.0,283.1499938964844,287.7720031738281,290.31561279296875,291.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18004.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435934454202652,1.0,0.0,0.0,0.5179241895675659,0.5179278254508972,1.789887882353014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.771484375,0.0,23.178905487060547,1895.4371337890625,0.0,344.3197937011719,0.2520288825035095,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7381938099861145,0.2723854184150696,0.2485475689172744,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493168592453004,0.5800135135650635,0.5505277514457703,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.867432713508606,0.4510659575462341,0.316703587770462,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068222999572754,0.3576944470405578,0.3419201672077179,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209407091140747,0.2519603371620178,1.1502310037612915,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6028988361358643,1.0,1.0,0.0,1.0,-3.131507158279419,3.1314992904663086,7.883820217102766e-06,2.4185166358947754,0.3408584296703338,0.3408584296703338,0.0,179.0166473388672,189.0,10024.771484375,-0.0,2711.911865234375,1.0,283.1499938964844,287.7720031738281,290.31561279296875,291.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18004.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435934454202652,1.0,0.0,0.0,0.5179241895675659,0.5179278254508972,1.789887882353014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.771484375,0.0,23.178905487060547,1895.4371337890625,0.0,344.3197937011719,0.2520288825035095,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363142967224121,0.2731046676635742,0.2492936253547668,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461594223976136,0.5812284350395203,0.5517758727073669,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672652840614319,0.455846905708313,0.3200903236865997,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047249913215637,0.3588816821575165,0.3431436121463775,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191424369812012,0.2526985704898834,1.1540343761444092,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062514185905457,1.0,1.0,0.0,1.0,-3.1440205574035645,3.144012689590454,7.946828191052191e-06,2.428129911422729,0.3409025967121124,0.3409025967121124,0.0,182.12306213378903,192.0,10037.7265625,-0.0,2753.597900390625,1.0,283.1499938964844,287.77838134765625,290.3088684082031,291.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364772439002991,1.0,0.0,0.0,0.5179405212402344,0.5179441571235657,1.790000858648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.666259765625,0.0,23.176570892333984,1895.4371337890625,0.0,345.4560546875,0.2520161271095276,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363142967224121,0.2731046676635742,0.2492936253547668,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461594223976136,0.5812284350395203,0.5517758727073669,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672652840614319,0.455846905708313,0.3200903236865997,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047249913215637,0.3588816821575165,0.3431436121463775,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191424369812012,0.2526985704898834,1.1540343761444092,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062514185905457,1.0,1.0,0.0,1.0,-3.1440205574035645,3.144012689590454,7.946828191052191e-06,2.428129911422729,0.3409025967121124,0.3409025967121124,0.0,182.12306213378903,192.0,10037.7265625,-0.0,2753.597900390625,1.0,283.1499938964844,287.77838134765625,290.3088684082031,291.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364772439002991,1.0,0.0,0.0,0.5179405212402344,0.5179441571235657,1.790000858648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.666259765625,0.0,23.176570892333984,1895.4371337890625,0.0,345.4560546875,0.2520161271095276,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344781756401062,0.2737943232059479,0.2500129640102386,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.943035364151001,0.5823949575424194,0.5529788136482239,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.867146909236908,0.4606375992298126,0.3234834671020508,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026708960533142,0.3600417673587799,0.3443414270877838,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173689007759094,0.253415584564209,1.157742619514465,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095575094223022,1.0,1.0,0.0,1.0,-3.1563103199005127,3.1563024520874023,8.008921213331632e-06,2.4375576972961426,0.3410444855690002,0.3410444855690002,0.0,185.21792602539065,195.0,10052.775390625,-0.0,2795.0712890625,1.0,283.1499938964844,287.78387451171875,290.3021240234375,291.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17998.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371000528335571,1.0,0.0,0.0,0.5181571841239929,0.5181608200073242,1.791498860370666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.203857421875,0.0,23.186159133911133,1895.4371337890625,0.0,346.7639465332031,0.2520268559455871,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344781756401062,0.2737943232059479,0.2500129640102386,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.943035364151001,0.5823949575424194,0.5529788136482239,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.867146909236908,0.4606375992298126,0.3234834671020508,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026708960533142,0.3600417673587799,0.3443414270877838,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173689007759094,0.253415584564209,1.157742619514465,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095575094223022,1.0,1.0,0.0,1.0,-3.1563103199005127,3.1563024520874023,8.008921213331632e-06,2.4375576972961426,0.3410444855690002,0.3410444855690002,0.0,185.21792602539065,195.0,10052.775390625,-0.0,2795.0712890625,1.0,283.1499938964844,287.78387451171875,290.3021240234375,291.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17998.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371000528335571,1.0,0.0,0.0,0.5181571841239929,0.5181608200073242,1.791498860370666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.203857421875,0.0,23.186159133911133,1895.4371337890625,0.0,346.7639465332031,0.2520268559455871,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335737943649292,0.274128258228302,0.2503628730773926,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414842128753662,0.5829599499702454,0.5535632967948914,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671031594276428,0.4630364775657654,0.3251823782920837,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016600608825684,0.3606116771697998,0.3449308276176452,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7164881825447083,0.2537662088871002,1.1595615148544312,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082275390625,1.0,0.6111942529678345,1.0,1.0,0.0,1.0,-3.16237211227417,3.1623640060424805,8.039624844968785e-06,2.442203521728516,0.3411482870578766,0.3411482870578766,0.0,186.7626953125,195.0,10061.001953125,-0.0,2815.734619140625,1.0,283.1499938964844,287.78631591796875,290.2987670898437,291.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,17997.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374389052391052,1.0,0.0,0.0,0.5183330774307251,0.5183366537094116,1.7927151318986034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.6865234375,0.0,23.19497299194336,1895.4371337890625,0.0,347.4774475097656,0.252040147781372,1.0,0.0,3.0,1.0,0.0
11975760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.732677161693573,0.2744544446468353,0.2507058680057525,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.9399397373199464,0.5835117697715759,0.5541355013847351,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8670689463615417,0.465437650680542,0.3268828690052032,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006590008735657,0.3611743152141571,0.3455134034156799,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156100869178772,0.2541112303733825,1.1613552570343018,288.3112487792969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115234375,1.0,0.6128198504447937,1.0,1.0,0.0,1.0,-3.16837477684021,3.1683666706085205,8.070081094047055e-06,2.446800947189331,0.3412736356258392,0.3412736356258392,0.0,188.3058319091797,198.0,10069.685546875,-0.0,2836.340576171875,1.0,283.1499938964844,287.78857421875,290.2953491210937,291.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17995.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377947747707367,1.0,0.0,0.0,0.5185531377792358,0.5185567736625671,1.7942380026170213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.30712890625,0.0,23.20642471313477,1895.4371337890625,0.0,348.2281494140625,0.2520586550235748,1.0,0.0,3.0,1.0,0.0
11975820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7309057712554932,0.2750868201255798,0.2513739466667175,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9368717670440674,0.584580659866333,0.5552474856376648,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.8670249581336975,0.4702463150024414,0.3302881121635437,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7986846566200256,0.3622805476188659,0.3466607332229614,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138589024543762,0.2547865211963653,1.1648776531219482,288.3173217773437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3175964355469,1.0,0.616041898727417,1.0,1.0,0.0,1.0,-3.1802239418029785,3.180215835571289,8.130350579449441e-06,2.455869197845459,0.3415766954421997,0.3415766954421997,0.0,191.39048767089844,201.0,10088.1640625,-0.0,2877.435302734375,1.0,283.1499938964844,287.7925720214844,290.2885131835937,291.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17993.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385544061660766,1.0,0.0,0.0,0.5191014409065247,0.519105076789856,1.7980342548185035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.88134765625,0.0,23.23577308654785,1895.4371337890625,0.0,349.8356018066406,0.2521083652973175,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7309057712554932,0.2750868201255798,0.2513739466667175,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9368717670440674,0.584580659866333,0.5552474856376648,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.8670249581336975,0.4702463150024414,0.3302881121635437,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7986846566200256,0.3622805476188659,0.3466607332229614,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138589024543762,0.2547865211963653,1.1648776531219482,288.3173217773437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3175964355469,1.0,0.616041898727417,1.0,1.0,0.0,1.0,-3.1802239418029785,3.180215835571289,8.130350579449441e-06,2.455869197845459,0.3415766954421997,0.3415766954421997,0.0,191.39048767089844,201.0,10088.1640625,-0.0,2877.435302734375,1.0,283.1499938964844,287.7925720214844,290.2885131835937,291.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17993.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385544061660766,1.0,0.0,0.0,0.5191014409065247,0.519105076789856,1.7980342548185035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.88134765625,0.0,23.23577308654785,1895.4371337890625,0.0,349.8356018066406,0.2521083652973175,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7291603088378906,0.275691956281662,0.2520177364349365,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.9338341355323792,0.585601270198822,0.5563145875930786,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8670123815536499,0.4750635623931885,0.333699107170105,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967455983161926,0.3633604943752289,0.3477835357189178,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.712110161781311,0.255441665649414,1.168310523033142,288.3227233886719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3229675292969,1.0,0.6192247867584229,1.0,1.0,0.0,1.0,-3.1918601989746094,3.191851854324341,8.189736945496406e-06,2.464766263961792,0.3419453501701355,0.3419453501701355,0.0,194.47247314453125,204.0,10108.0244140625,-0.0,2918.351806640625,1.0,283.1499938964844,287.79595947265625,290.2815246582031,291.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393717050552368,1.0,0.0,0.0,0.519785463809967,0.5197890996932983,1.8027758841299143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.86279296875,0.0,23.27323532104492,1895.4371337890625,0.0,351.5726928710937,0.2521741092205047,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7291603088378906,0.275691956281662,0.2520177364349365,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.9338341355323792,0.585601270198822,0.5563145875930786,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8670123815536499,0.4750635623931885,0.333699107170105,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967455983161926,0.3633604943752289,0.3477835357189178,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.712110161781311,0.255441665649414,1.168310523033142,288.3227233886719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3229675292969,1.0,0.6192247867584229,1.0,1.0,0.0,1.0,-3.1918601989746094,3.191851854324341,8.189736945496406e-06,2.464766263961792,0.3419453501701355,0.3419453501701355,0.0,194.47247314453125,204.0,10108.0244140625,-0.0,2918.351806640625,1.0,283.1499938964844,287.79595947265625,290.2815246582031,291.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393717050552368,1.0,0.0,0.0,0.519785463809967,0.5197890996932983,1.8027758841299143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.86279296875,0.0,23.27323532104492,1895.4371337890625,0.0,351.5726928710937,0.2521741092205047,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7274366617202759,0.2762696444988251,0.2526370286941528,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308287501335144,0.5865721702575684,0.5573353171348572,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.867029070854187,0.4798893630504608,0.3371159434318542,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7948395013809204,0.3644135594367981,0.3488812148571014,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7103583812713623,0.2560764253139496,1.1716527938842771,288.3274841308594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32769775390625,1.0,0.6223683953285217,1.0,1.0,0.0,1.0,-3.2032792568206787,3.20327091217041,8.248208359873388e-06,2.4734914302825928,0.3423735797405243,0.3423735797405243,0.0,197.55210876464844,207.0,10129.1298828125,-0.0,2959.0712890625,1.0,283.1499938964844,287.7987670898437,290.2743835449219,291.0282897949219,293.1499938964844,293.1499938964844,283.1499938964844,17990.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402409791946411,1.0,0.0,0.0,0.5205932855606079,0.5205969214439392,1.808383842671901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.2041015625,0.0,23.318124771118164,1895.4371337890625,0.0,353.4289245605469,0.2522545456886291,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7274366617202759,0.2762696444988251,0.2526370286941528,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308287501335144,0.5865721702575684,0.5573353171348572,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.867029070854187,0.4798893630504608,0.3371159434318542,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7948395013809204,0.3644135594367981,0.3488812148571014,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7103583812713623,0.2560764253139496,1.1716527938842771,288.3274841308594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32769775390625,1.0,0.6223683953285217,1.0,1.0,0.0,1.0,-3.2032792568206787,3.20327091217041,8.248208359873388e-06,2.4734914302825928,0.3423735797405243,0.3423735797405243,0.0,197.55210876464844,207.0,10129.1298828125,-0.0,2959.0712890625,1.0,283.1499938964844,287.7987670898437,290.2743835449219,291.0282897949219,293.1499938964844,293.1499938964844,283.1499938964844,17990.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402409791946411,1.0,0.0,0.0,0.5205932855606079,0.5205969214439392,1.808383842671901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.2041015625,0.0,23.318124771118164,1895.4371337890625,0.0,353.4289245605469,0.2522545456886291,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257320284843445,0.2768212854862213,0.2532330453395843,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.927859902381897,0.5874946713447571,0.5583109259605408,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8670726418495178,0.4847232401371002,0.3405382335186004,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7929650545120239,0.36544069647789,0.3499546349048614,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7085991501808167,0.2566916346549988,1.1749083995819092,288.3316650390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.33184814453125,1.0,0.6254743933677673,1.0,1.0,0.0,1.0,-3.214489221572876,3.2144808769226074,8.30580302135786e-06,2.482052803039551,0.3428526818752289,0.3428526818752289,0.0,200.630126953125,210.0,10151.2919921875,-0.0,2999.6044921875,1.0,283.1499938964844,287.8010559082031,290.2670593261719,291.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411592185497284,1.0,0.0,0.0,0.521507740020752,0.5215113759040833,1.8147426672499023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.842041015625,0.0,23.36944007873535,1895.4371337890625,0.0,355.39947509765625,0.2523476779460907,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257320284843445,0.2768212854862213,0.2532330453395843,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.927859902381897,0.5874946713447571,0.5583109259605408,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8670726418495178,0.4847232401371002,0.3405382335186004,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7929650545120239,0.36544069647789,0.3499546349048614,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7085991501808167,0.2566916346549988,1.1749083995819092,288.3316650390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.33184814453125,1.0,0.6254743933677673,1.0,1.0,0.0,1.0,-3.214489221572876,3.2144808769226074,8.30580302135786e-06,2.482052803039551,0.3428526818752289,0.3428526818752289,0.0,200.630126953125,210.0,10151.2919921875,-0.0,2999.6044921875,1.0,283.1499938964844,287.8010559082031,290.2670593261719,291.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411592185497284,1.0,0.0,0.0,0.521507740020752,0.5215113759040833,1.8147426672499023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.842041015625,0.0,23.36944007873535,1895.4371337890625,0.0,355.39947509765625,0.2523476779460907,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7248855233192444,0.2770869731903076,0.2535220086574554,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.9263900518417358,0.5879367589950562,0.55878084897995,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8671042323112488,0.4871432185173034,0.3422514498233795,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7920390963554382,0.3659440875053406,0.3504818081855774,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7077171802520752,0.2569915950298309,1.1765022277832031,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270127892494202,1.0,1.0,0.0,1.0,-3.2200124263763428,3.220004081726074,8.334251106134616e-06,2.4862701892852783,0.3431102633476257,0.3431102633476257,0.0,202.1682586669922,210.0,10162.7421875,-0.0,3019.788330078125,1.0,283.1499938964844,287.802001953125,290.2633361816406,291.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17987.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416326284408569,1.0,0.0,0.0,0.5220029354095459,0.5220065712928772,1.8181903982394946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.261962890625,0.0,23.397390365600582,1895.4371337890625,0.0,356.4194030761719,0.252398818731308,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7240427732467651,0.2773467302322387,0.2538057267665863,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9249311089515686,0.5883674621582031,0.5592402219772339,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671417236328125,0.4895648658275604,0.3439658582210541,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911207675933838,0.3664414286613464,0.3510033786296844,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7068405151367188,0.2572871148586273,1.1780763864517212,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3354797363281,1.0,0.6285425424575806,1.0,1.0,0.0,1.0,-3.225487232208252,3.2254788875579834,8.362497283087578e-06,2.490450382232666,0.3433775603771209,0.3433775603771209,0.0,203.7063140869141,213.0,10174.390625,-0.0,3039.931884765625,1.0,283.1499938964844,287.8028869628906,290.259521484375,291.0168762207031,293.1499938964844,293.1499938964844,283.1499938964844,17987.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421197474002838,1.0,0.0,0.0,0.5225188136100769,0.5225224494934082,1.8217859221181243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.734619140625,0.0,23.42660140991211,1895.4371337890625,0.0,357.47174072265625,0.252452403306961,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223665118217468,0.2778476476669311,0.2543565034866333,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220477342605592,0.5891925096511841,0.5601250529289246,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672343492507935,0.4944135248661041,0.3473982214927673,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893061637878418,0.3674170076847076,0.3520286083221435,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051034569740295,0.2578639984130859,1.1811617612838743,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.631574809551239,1.0,1.0,0.0,1.0,-3.236283540725708,3.2362751960754395,8.418342076765839e-06,2.49869441986084,0.3439406454563141,0.3439406454563141,0.0,206.78126525878903,216.0,10198.2587890625,-0.0,3080.06982421875,1.0,283.1499938964844,287.8042907714844,290.251708984375,291.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431212544441223,1.0,0.0,0.0,0.5236113667488098,0.5236150026321411,1.8294125325724053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.825927734375,0.0,23.488733291625977,1895.4371337890625,0.0,359.6443176269531,0.2525669932365417,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223665118217468,0.2778476476669311,0.2543565034866333,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220477342605592,0.5891925096511841,0.5601250529289246,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672343492507935,0.4944135248661041,0.3473982214927673,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893061637878418,0.3674170076847076,0.3520286083221435,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051034569740295,0.2578639984130859,1.1811617612838743,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.631574809551239,1.0,1.0,0.0,1.0,-3.236283540725708,3.2362751960754395,8.418342076765839e-06,2.49869441986084,0.3439406454563141,0.3439406454563141,0.0,206.78126525878903,216.0,10198.2587890625,-0.0,3080.06982421875,1.0,283.1499938964844,287.8042907714844,290.251708984375,291.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431212544441223,1.0,0.0,0.0,0.5236113667488098,0.5236150026321411,1.8294125325724053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.825927734375,0.0,23.488733291625977,1895.4371337890625,0.0,359.6443176269531,0.2525669932365417,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7206999063491821,0.2783241271972656,0.2548854649066925,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192144274711608,0.5899690389633179,0.5609645247459412,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673494458198547,0.4992689490318298,0.3508352041244507,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875201106071472,0.3683671653270721,0.3530300557613373,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033877372741699,0.2584221959114074,1.18416428565979,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345710158348083,1.0,1.0,0.0,1.0,-3.246876716613769,3.246868133544922,8.47332012199331e-06,2.506785154342652,0.3445376455783844,0.3445376455783844,0.0,209.8546142578125,219.0,10222.798828125,-0.0,3120.001708984375,1.0,283.1499938964844,287.8053283691406,290.2435607910156,291.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441570043563843,1.0,0.0,0.0,0.5247771143913269,0.5247807502746582,1.83756725391504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.080078125,0.0,23.555360794067383,1895.4371337890625,0.0,361.90423583984375,0.2526904940605163,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7206999063491821,0.2783241271972656,0.2548854649066925,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192144274711608,0.5899690389633179,0.5609645247459412,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673494458198547,0.4992689490318298,0.3508352041244507,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875201106071472,0.3683671653270721,0.3530300557613373,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033877372741699,0.2584221959114074,1.18416428565979,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345710158348083,1.0,1.0,0.0,1.0,-3.246876716613769,3.246868133544922,8.47332012199331e-06,2.506785154342652,0.3445376455783844,0.3445376455783844,0.0,209.8546142578125,219.0,10222.798828125,-0.0,3120.001708984375,1.0,283.1499938964844,287.8053283691406,290.2435607910156,291.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441570043563843,1.0,0.0,0.0,0.5247771143913269,0.5247807502746582,1.83756725391504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.080078125,0.0,23.555360794067383,1895.4371337890625,0.0,361.90423583984375,0.2526904940605163,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190400958061218,0.2787772119045257,0.2553935348987579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164368510246276,0.5906981825828552,0.5617597699165344,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674856424331665,0.5041306018829346,0.3542763888835907,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857620120048523,0.3692927062511444,0.3540084660053253,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.701693058013916,0.2589624524116516,1.187087059020996,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375323534011841,1.0,1.0,0.0,1.0,-3.257272958755493,3.257264375686645,8.52746052260045e-06,2.5147294998168945,0.3451632559299469,0.3451632559299469,0.0,212.9265594482422,222.0,10247.892578125,-0.0,3159.73291015625,1.0,283.1499938964844,287.8060607910156,290.2350769042969,290.998046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452269375324249,1.0,0.0,0.0,0.5260055661201477,0.5260091423988342,1.84618027532224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.455810546875,0.0,23.625871658325195,1895.4371337890625,0.0,364.2526245117188,0.2528217434883117,1.0,0.0,3.0,1.0,0.0
