time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190400958061218,0.2787772119045257,0.2553935348987579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164368510246276,0.5906981825828552,0.5617597699165344,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674856424331665,0.5041306018829346,0.3542763888835907,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857620120048523,0.3692927062511444,0.3540084660053253,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.701693058013916,0.2589624524116516,1.187087059020996,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375323534011841,1.0,1.0,0.0,1.0,-3.257272958755493,3.257264375686645,8.52746052260045e-06,2.5147294998168945,0.3451632559299469,0.3451632559299469,0.0,212.9265594482422,222.0,10247.892578125,-0.0,3159.73291015625,1.0,283.1499938964844,287.8060607910156,290.2350769042969,290.998046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452269375324249,1.0,0.0,0.0,0.5260055661201477,0.5260091423988342,1.84618027532224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.455810546875,0.0,23.625871658325195,1895.4371337890625,0.0,364.2526245117188,0.2528217434883117,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173838019371033,0.2792073786258697,0.2558811604976654,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137205481529236,0.5913798213005066,0.5625106692314148,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.867641806602478,0.5089980959892273,0.3577214777469635,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840311527252197,0.3701938390731811,0.3549639880657196,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.700019121170044,0.2594850063323974,1.1899311542510986,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404592394828796,1.0,1.0,0.0,1.0,-3.267474174499512,3.267465591430664,8.580766007071361e-06,2.5225300788879395,0.3458134233951568,0.3458134233951568,0.0,215.9969940185547,225.0,10273.4462890625,-0.0,3199.2568359375,1.0,283.1499938964844,287.80645751953125,290.2262268066406,290.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463258683681488,1.0,0.0,0.0,0.5272886157035828,0.5272922515869141,1.855197950817456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.91943359375,0.0,23.69980812072754,1895.4371337890625,0.0,366.6797180175781,0.2529598176479339,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173838019371033,0.2792073786258697,0.2558811604976654,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137205481529236,0.5913798213005066,0.5625106692314148,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.867641806602478,0.5089980959892273,0.3577214777469635,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840311527252197,0.3701938390731811,0.3549639880657196,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.700019121170044,0.2594850063323974,1.1899311542510986,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404592394828796,1.0,1.0,0.0,1.0,-3.267474174499512,3.267465591430664,8.580766007071361e-06,2.5225300788879395,0.3458134233951568,0.3458134233951568,0.0,215.9969940185547,225.0,10273.4462890625,-0.0,3199.2568359375,1.0,283.1499938964844,287.80645751953125,290.2262268066406,290.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463258683681488,1.0,0.0,0.0,0.5272886157035828,0.5272922515869141,1.855197950817456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.91943359375,0.0,23.69980812072754,1895.4371337890625,0.0,366.6797180175781,0.2529598176479339,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165558934211731,0.2794139385223388,0.2561173439025879,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123871326446532,0.5917026400566101,0.5628693103790283,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677270412445068,0.5114339590072632,0.3594454526901245,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831755876541138,0.3706352114677429,0.3554331362247467,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991896629333496,0.2597396373748779,1.1913236379623413,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419097185134888,1.0,1.0,0.0,1.0,-3.272501230239868,3.2724926471710205,8.607101335655898e-06,2.526376485824585,0.346146672964096,0.346146672964096,0.0,217.53152465820312,225.0,10286.3701171875,-0.0,3218.9365234375,1.0,283.1499938964844,287.8065795898437,290.2216186523437,290.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446883350610733,1.0,0.0,0.0,0.5279485583305359,0.5279521942138672,1.8598449003093265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.674560546875,0.0,23.73794174194336,1895.4371337890625,0.0,367.9167785644531,0.2530311644077301,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157279253005981,0.2796152532100677,0.2563488185405731,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110715985298156,0.5920143127441406,0.5632175207138062,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678168654441833,0.5138709545135498,0.36117023229599,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823267579078674,0.3710708618164062,0.355896919965744,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983655095100403,0.2599901854991913,1.1926978826522827,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433521509170532,1.0,1.0,0.0,1.0,-3.277482986450196,3.277474403381348,8.63324476085836e-06,2.5301899909973145,0.3464843928813934,0.3464843928813934,0.0,219.0657501220703,228.0,10299.3720703125,-0.0,3238.56884765625,1.0,283.1499938964844,287.8066101074219,290.2169189453125,290.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17982.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474503993988037,1.0,0.0,0.0,0.5286189317703247,0.528622567653656,1.8645707200448672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.43896484375,0.0,23.7767391204834,1895.4371337890625,0.0,369.1790771484375,0.2531038522720337,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140688896179199,0.2800015807151794,0.2567973136901855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.908496081829071,0.5926023125648499,0.5638809204101562,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680093288421631,0.5187485814094543,0.3646221756935119,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806481719017029,0.3719243109226227,0.3568077981472015,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967318654060364,0.2604784667491913,1.195389747619629,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462119817733765,1.0,1.0,0.0,1.0,-3.2873034477233887,3.287294864654541,8.684909516887274e-06,2.537713050842285,0.3471724092960357,0.3471724092960357,0.0,222.1331787109375,231.0,10325.587890625,-0.0,3277.671630859375,1.0,283.1499938964844,287.8065490722656,290.2071838378906,290.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486021101474762,1.0,0.0,0.0,0.5299888849258423,0.5299925208091736,1.8742477791988683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.98388671875,0.0,23.85622978210449,1895.4371337890625,0.0,371.7557678222656,0.2532530426979065,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140688896179199,0.2800015807151794,0.2567973136901855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.908496081829071,0.5926023125648499,0.5638809204101562,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680093288421631,0.5187485814094543,0.3646221756935119,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806481719017029,0.3719243109226227,0.3568077981472015,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967318654060364,0.2604784667491913,1.195389747619629,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462119817733765,1.0,1.0,0.0,1.0,-3.2873034477233887,3.287294864654541,8.684909516887274e-06,2.537713050842285,0.3471724092960357,0.3471724092960357,0.0,222.1331787109375,231.0,10325.587890625,-0.0,3277.671630859375,1.0,283.1499938964844,287.8065490722656,290.2071838378906,290.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486021101474762,1.0,0.0,0.0,0.5299888849258423,0.5299925208091736,1.8742477791988683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.98388671875,0.0,23.85622978210449,1895.4371337890625,0.0,371.7557678222656,0.2532530426979065,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124044299125671,0.2803681492805481,0.2572281062602997,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060022830963136,0.5931467413902283,0.5645036101341248,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682184219360352,0.5236305594444275,0.3680769503116607,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.77899569272995,0.3727558255195617,0.3576981127262115,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.69511878490448,0.2609510719776153,1.198011875152588,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490407586097717,1.0,1.0,0.0,1.0,-3.2969486713409424,3.2969400882720947,8.735825758776627e-06,2.5451109409332275,0.3478737473487854,0.3478737473487854,0.0,225.1994781494141,234.0,10352.01171875,-0.0,3316.585693359375,1.0,283.1499938964844,287.8062438964844,290.1969299316406,290.96795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497833549976349,1.0,0.0,0.0,0.5313910841941833,0.5313947200775146,1.8841783244738508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.525146484375,0.0,23.937833786010746,1895.4371337890625,0.0,374.4162902832031,0.2534064948558807,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124044299125671,0.2803681492805481,0.2572281062602997,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060022830963136,0.5931467413902283,0.5645036101341248,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682184219360352,0.5236305594444275,0.3680769503116607,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.77899569272995,0.3727558255195617,0.3576981127262115,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.69511878490448,0.2609510719776153,1.198011875152588,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490407586097717,1.0,1.0,0.0,1.0,-3.2969486713409424,3.2969400882720947,8.735825758776627e-06,2.5451109409332275,0.3478737473487854,0.3478737473487854,0.0,225.1994781494141,234.0,10352.01171875,-0.0,3316.585693359375,1.0,283.1499938964844,287.8062438964844,290.1969299316406,290.96795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497833549976349,1.0,0.0,0.0,0.5313910841941833,0.5313947200775146,1.8841783244738508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.525146484375,0.0,23.937833786010746,1895.4371337890625,0.0,374.4162902832031,0.2534064948558807,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107306718826294,0.2807140052318573,0.2576403021812439,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903596580028534,0.5936445593833923,0.5650825500488281,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684444427490234,0.5285167098045349,0.3715344965457916,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773685455322266,0.3735640347003937,0.3585664927959442,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935257315635681,0.2614071369171142,1.2005600929260254,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518367528915405,1.0,1.0,0.0,1.0,-3.3064074516296387,3.306398630142212,8.785968020674773e-06,2.552391529083252,0.3485866189002991,0.3485866189002991,0.0,228.26370239257807,237.0,10378.5927734375,-0.0,3355.27197265625,1.0,283.1499938964844,287.8057556152344,290.1851501464844,290.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,17981.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514304995536804,1.0,0.0,0.0,0.5328220725059509,0.5328257083892822,1.894339796137956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.931640625,0.0,24.021371841430664,1895.4371337890625,0.0,378.1567993164063,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107306718826294,0.2807140052318573,0.2576403021812439,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903596580028534,0.5936445593833923,0.5650825500488281,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684444427490234,0.5285167098045349,0.3715344965457916,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773685455322266,0.3735640347003937,0.3585664927959442,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935257315635681,0.2614071369171142,1.2005600929260254,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518367528915405,1.0,1.0,0.0,1.0,-3.3064074516296387,3.306398630142212,8.785968020674773e-06,2.552391529083252,0.3485866189002991,0.3485866189002991,0.0,228.26370239257807,237.0,10378.5927734375,-0.0,3355.27197265625,1.0,283.1499938964844,287.8057556152344,290.1851501464844,290.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,17981.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514304995536804,1.0,0.0,0.0,0.5328220725059509,0.5328257083892822,1.894339796137956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.931640625,0.0,24.021371841430664,1895.4371337890625,0.0,378.1567993164063,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090466618537903,0.2810423970222473,0.2580367028713226,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012730121612548,0.5941013097763062,0.5656230449676514,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686869740486145,0.5334067940711975,0.3749943673610687,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757683396339417,0.3743519186973572,0.3594157099723816,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919546723365784,0.2618488669395447,1.2030441761016846,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546037793159485,1.0,1.0,0.0,1.0,-3.315703630447388,3.315694808959961,8.835501830617432e-06,2.5595908164978027,0.3493073582649231,0.3493073582649231,0.0,231.32704162597656,240.0,10405.2587890625,-0.0,3393.783935546875,1.0,283.1499938964844,287.8051452636719,290.1705017089844,290.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533371329307556,1.0,0.0,0.0,0.5342742204666138,0.5342778563499451,1.904679258757369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.028564453125,0.0,24.10637855529785,1895.4371337890625,0.0,382.5315551757813,0.2537241280078888,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090466618537903,0.2810423970222473,0.2580367028713226,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012730121612548,0.5941013097763062,0.5656230449676514,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686869740486145,0.5334067940711975,0.3749943673610687,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757683396339417,0.3743519186973572,0.3594157099723816,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919546723365784,0.2618488669395447,1.2030441761016846,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546037793159485,1.0,1.0,0.0,1.0,-3.315703630447388,3.315694808959961,8.835501830617432e-06,2.5595908164978027,0.3493073582649231,0.3493073582649231,0.0,231.32704162597656,240.0,10405.2587890625,-0.0,3393.783935546875,1.0,283.1499938964844,287.8051452636719,290.1705017089844,290.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533371329307556,1.0,0.0,0.0,0.5342742204666138,0.5342778563499451,1.904679258757369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.028564453125,0.0,24.10637855529785,1895.4371337890625,0.0,382.5315551757813,0.2537241280078888,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7081995606422424,0.2811996936798095,0.2582286894321441,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001225233078003,0.5943130850791931,0.5658777356147766,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688145279884338,0.5358536243438721,0.3767253756523132,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749778628349304,0.3747376501560211,0.359832614660263,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911769509315491,0.2620640099048614,1.2042605876922607,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559757590293884,1.0,1.0,0.0,1.0,-3.320286750793457,3.3202779293060303,8.860016350809019e-06,2.5631566047668457,0.3496702909469604,0.3496702909469604,0.0,232.85791015625,240.0,10418.6103515625,-0.0,3412.960205078125,1.0,283.1499938964844,287.80474853515625,290.16217041015625,290.9396057128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542340338230133,1.0,0.0,0.0,0.5350074172019958,0.5350110530853271,1.9099108072850868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.4609375,0.0,24.149391174316406,1895.4371337890625,0.0,384.60638427734375,0.2538053393363952,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073537111282349,0.2813526391983032,0.2584168016910553,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989779949188232,0.5945140719413757,0.5661223530769348,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689460754394531,0.5383014678955078,0.3784571290016174,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741937041282654,0.3751180768013,0.3602445423603058,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.69040447473526,0.2622754871845245,1.2054606676101685,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.3522644042969,1.0,0.6573403477668762,1.0,1.0,0.0,1.0,-3.3248283863067627,3.324819564819336,8.884368980943691e-06,2.566700458526612,0.3500345051288605,0.3500345051288605,0.0,234.3883819580078,243.0,10431.9658203125,-0.0,3432.0869140625,1.0,283.1499938964844,287.8043518066406,290.1532287597656,290.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551230072975158,1.0,0.0,0.0,0.5357445478439331,0.5357481837272644,1.9151773500425413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.82421875,0.0,24.19269561767578,1895.4371337890625,0.0,386.6737365722656,0.2538871467113495,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705674409866333,0.2816460728645324,0.258781760931015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967066407203674,0.5948846340179443,0.5665820837020874,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869220495223999,0.5432004928588867,0.3819226026535034,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726439237594604,0.3758634924888611,0.3610538244247436,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888749599456787,0.2626878619194031,1.2078132629394531,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600481271743774,1.0,1.0,0.0,1.0,-3.333790779113769,3.3337819576263428,8.932603122957516e-06,2.573724269866944,0.3507657051086426,0.3507657051086426,0.0,237.4482879638672,246.0,10458.66796875,-0.0,3470.197021484375,1.0,283.1499938964844,287.8034362792969,290.1336975097656,290.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568829536437988,1.0,0.0,0.0,0.5372284054756165,0.5372321009635925,1.9258012073919417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.34912109375,0.0,24.280038833618164,1895.4371337890625,0.0,390.7986450195313,0.2540522515773773,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705674409866333,0.2816460728645324,0.258781760931015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967066407203674,0.5948846340179443,0.5665820837020874,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869220495223999,0.5432004928588867,0.3819226026535034,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726439237594604,0.3758634924888611,0.3610538244247436,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888749599456787,0.2626878619194031,1.2078132629394531,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600481271743774,1.0,1.0,0.0,1.0,-3.333790779113769,3.3337819576263428,8.932603122957516e-06,2.573724269866944,0.3507657051086426,0.3507657051086426,0.0,237.4482879638672,246.0,10458.66796875,-0.0,3470.197021484375,1.0,283.1499938964844,287.8034362792969,290.1336975097656,290.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568829536437988,1.0,0.0,0.0,0.5372284054756165,0.5372321009635925,1.9258012073919417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.34912109375,0.0,24.280038833618164,1895.4371337890625,0.0,390.7986450195313,0.2540522515773773,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040113806724548,0.2819231152534485,0.2591319978237152,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944582343101501,0.5952128171920776,0.5670021772384644,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695095777511597,0.5481040477752686,0.3853909075260162,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711180448532104,0.3765881359577179,0.3618436455726623,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873655915260315,0.263086199760437,1.2101032733917236,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.662727415561676,1.0,1.0,0.0,1.0,-3.342592477798462,3.342583656311035,8.980199709185399e-06,2.580660820007324,0.3514993190765381,0.3514993190765381,0.0,240.50665283203125,249.0,10485.322265625,-0.0,3508.110107421875,1.0,283.1499938964844,287.80242919921875,290.1122131347656,290.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585886597633362,1.0,0.0,0.0,0.5387222766876221,0.5387259125709534,1.9365261394455047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.615234375,0.0,24.368200302124023,1895.4371337890625,0.0,394.8375549316406,0.2542190849781036,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040113806724548,0.2819231152534485,0.2591319978237152,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944582343101501,0.5952128171920776,0.5670021772384644,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695095777511597,0.5481040477752686,0.3853909075260162,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711180448532104,0.3765881359577179,0.3618436455726623,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873655915260315,0.263086199760437,1.2101032733917236,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.662727415561676,1.0,1.0,0.0,1.0,-3.342592477798462,3.342583656311035,8.980199709185399e-06,2.580660820007324,0.3514993190765381,0.3514993190765381,0.0,240.50665283203125,249.0,10485.322265625,-0.0,3508.110107421875,1.0,283.1499938964844,287.80242919921875,290.1122131347656,290.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585886597633362,1.0,0.0,0.0,0.5387222766876221,0.5387259125709534,1.9365261394455047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.615234375,0.0,24.368200302124023,1895.4371337890625,0.0,394.8375549316406,0.2542190849781036,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023645043373108,0.2821843326091766,0.2594680786132812,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922322392463684,0.5954993963241577,0.567383348941803,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698123097419739,0.5530117154121399,0.3888619244098663,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696152329444885,0.3772922456264496,0.362614244222641,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858760118484497,0.2634708881378174,1.212332248687744,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653788685798645,1.0,1.0,0.0,1.0,-3.351237297058105,3.3512284755706787,9.027165106090251e-06,2.587509632110596,0.3522336781024933,0.3522336781024933,0.0,243.5636138916016,252.0,10511.8935546875,-0.0,3545.828857421875,1.0,283.1499938964844,287.8013000488281,290.0889587402344,290.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602478742599487,1.0,0.0,0.0,0.540222704410553,0.5402263402938843,1.9473279877502137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.64013671875,0.0,24.45697593688965,1895.4371337890625,0.0,398.805908203125,0.2543871998786926,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023645043373108,0.2821843326091766,0.2594680786132812,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922322392463684,0.5954993963241577,0.567383348941803,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698123097419739,0.5530117154121399,0.3888619244098663,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696152329444885,0.3772922456264496,0.362614244222641,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858760118484497,0.2634708881378174,1.212332248687744,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653788685798645,1.0,1.0,0.0,1.0,-3.351237297058105,3.3512284755706787,9.027165106090251e-06,2.587509632110596,0.3522336781024933,0.3522336781024933,0.0,243.5636138916016,252.0,10511.8935546875,-0.0,3545.828857421875,1.0,283.1499938964844,287.8013000488281,290.0889587402344,290.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602478742599487,1.0,0.0,0.0,0.540222704410553,0.5402263402938843,1.9473279877502137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.64013671875,0.0,24.45697593688965,1895.4371337890625,0.0,398.805908203125,0.2543871998786926,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007335424423218,0.2824301719665527,0.2597904205322265,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900282382965088,0.5957453846931458,0.5677262544631958,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701276779174805,0.5579231977462769,0.3923353254795074,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681345343589783,0.3779760301113128,0.3633657693862915,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844056844711304,0.2638423144817352,1.2145020961761477,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668003261089325,1.0,1.0,0.0,1.0,-3.3597288131713867,3.359719753265381,9.073501132661477e-06,2.5942697525024414,0.3529673814773559,0.3529673814773559,0.0,246.6192321777344,255.0,10538.34765625,-0.0,3583.354736328125,1.0,283.1499938964844,287.80010986328125,290.06427001953125,290.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618556499481201,1.0,0.0,0.0,0.5417266488075256,0.5417302846908569,1.958185791295364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.441650390625,0.0,24.546186447143555,1895.4371337890625,0.0,402.6888427734375,0.2545562982559204,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007335424423218,0.2824301719665527,0.2597904205322265,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900282382965088,0.5957453846931458,0.5677262544631958,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701276779174805,0.5579231977462769,0.3923353254795074,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681345343589783,0.3779760301113128,0.3633657693862915,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844056844711304,0.2638423144817352,1.2145020961761477,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668003261089325,1.0,1.0,0.0,1.0,-3.3597288131713867,3.359719753265381,9.073501132661477e-06,2.5942697525024414,0.3529673814773559,0.3529673814773559,0.0,246.6192321777344,255.0,10538.34765625,-0.0,3583.354736328125,1.0,283.1499938964844,287.80010986328125,290.06427001953125,290.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618556499481201,1.0,0.0,0.0,0.5417266488075256,0.5417302846908569,1.958185791295364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.441650390625,0.0,24.546186447143555,1895.4371337890625,0.0,402.6888427734375,0.2545562982559204,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999238729476929,0.2825473546981811,0.2599464654922485,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889344334602356,0.5958532691001892,0.5678835511207581,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8702898621559143,0.5603802800178528,0.3940728604793548,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674022316932678,0.3783102333545685,0.3637343049049377,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836775541305542,0.264023095369339,1.2155649662017822,288.3529663085937,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693052649497986,1.0,1.0,0.0,1.0,-3.3639168739318848,3.363907814025879,9.096429494093172e-06,2.5976152420043945,0.3533335924148559,0.3533335924148559,0.0,248.1464691162109,255.0,10551.5205078125,-0.0,3602.04296875,1.0,283.1499938964844,287.79949951171875,290.0514221191406,290.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626317918300628,1.0,0.0,0.0,0.5424790978431702,0.5424827933311462,1.963629436829705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.263427734375,0.0,24.59090232849121,1895.4371337890625,0.0,404.5767211914063,0.2546410858631134,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991181373596191,0.2826608121395111,0.2600992023944855,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878461122512817,0.5959516167640686,0.5680317878723145,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704548478126526,0.5628379583358765,0.3958109021186828,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666751146316528,0.3786394000053406,0.3640981912612915,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829541921615601,0.2642006874084472,1.21661376953125,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706008315086365,1.0,1.0,0.0,1.0,-3.3680684566497803,3.3680593967437744,9.119203241425566e-06,2.600938558578491,0.3536991477012634,0.3536991477012634,0.0,249.6733856201172,258.0,10564.654296875,-0.0,3620.6845703125,1.0,283.1499938964844,287.798828125,290.038330078125,290.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633986353874206,1.0,0.0,0.0,0.5432314276695251,0.5432351231575012,1.9690796548843537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.037841796875,0.0,24.635665893554688,1895.4371337890625,0.0,406.45062255859375,0.2547259926795959,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975182890892029,0.2828768789768219,0.2603949904441833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856868147850037,0.5961220860481262,0.5683031678199768,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.87079256772995,0.5677551627159119,0.3992879688739776,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652364373207092,0.3792829811573028,0.3648120760917663,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.681521475315094,0.2645467221736908,1.2186702489852903,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731728911399841,1.0,1.0,0.0,1.0,-3.376264810562134,3.376255750656128,9.164298717223572e-06,2.607518434524536,0.3544278740882873,0.3544278740882873,0.0,252.7263336181641,261.0,10590.7939453125,-0.0,3657.8330078125,1.0,283.1499938964844,287.7975158691406,290.011474609375,290.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648992121219635,1.0,0.0,0.0,0.5447346568107605,0.5447383522987366,1.979992347855841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.453857421875,0.0,24.725265502929688,1895.4371337890625,0.0,410.1425476074219,0.2548960149288177,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975182890892029,0.2828768789768219,0.2603949904441833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856868147850037,0.5961220860481262,0.5683031678199768,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.87079256772995,0.5677551627159119,0.3992879688739776,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652364373207092,0.3792829811573028,0.3648120760917663,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.681521475315094,0.2645467221736908,1.2186702489852903,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731728911399841,1.0,1.0,0.0,1.0,-3.376264810562134,3.376255750656128,9.164298717223572e-06,2.607518434524536,0.3544278740882873,0.3544278740882873,0.0,252.7263336181641,261.0,10590.7939453125,-0.0,3657.8330078125,1.0,283.1499938964844,287.7975158691406,290.011474609375,290.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648992121219635,1.0,0.0,0.0,0.5447346568107605,0.5447383522987366,1.979992347855841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.453857421875,0.0,24.725265502929688,1895.4371337890625,0.0,410.1425476074219,0.2548960149288177,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959334015846252,0.2830784320831299,0.2606779038906097,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883549153804779,0.5962535738945007,0.5685396790504456,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711398839950562,0.5726742744445801,0.4027662575244903,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638174295425415,0.3799066543579101,0.3655073344707489,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801069378852844,0.2648805677890777,1.220672607421875,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757197380065918,1.0,1.0,0.0,1.0,-3.3843181133270264,3.3843088150024414,9.20877300814027e-06,2.6140053272247314,0.3551526367664337,0.3551526367664337,0.0,255.77818298339844,264.0,10616.7412109375,-0.0,3694.79443359375,1.0,283.1499938964844,287.796142578125,289.98388671875,290.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663248062133789,1.0,0.0,0.0,0.5462342500686646,0.5462379455566406,1.9909087711766915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.709228515625,0.0,24.814861297607425,1895.4371337890625,0.0,413.68109130859375,0.2550661265850067,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959334015846252,0.2830784320831299,0.2606779038906097,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883549153804779,0.5962535738945007,0.5685396790504456,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711398839950562,0.5726742744445801,0.4027662575244903,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638174295425415,0.3799066543579101,0.3655073344707489,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801069378852844,0.2648805677890777,1.220672607421875,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757197380065918,1.0,1.0,0.0,1.0,-3.3843181133270264,3.3843088150024414,9.20877300814027e-06,2.6140053272247314,0.3551526367664337,0.3551526367664337,0.0,255.77818298339844,264.0,10616.7412109375,-0.0,3694.79443359375,1.0,283.1499938964844,287.796142578125,289.98388671875,290.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663248062133789,1.0,0.0,0.0,0.5462342500686646,0.5462379455566406,1.9909087711766915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.709228515625,0.0,24.814861297607425,1895.4371337890625,0.0,413.68109130859375,0.2550661265850067,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943616271018982,0.2832650542259216,0.2609476447105407,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.881426990032196,0.5963379740715027,0.5687335133552551,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871494472026825,0.5775943994522095,0.4062452316284179,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624157667160034,0.3805097043514251,0.3661834597587585,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787087917327881,0.2652020156383514,1.2226204872131348,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782404184341431,1.0,1.0,0.0,1.0,-3.392216444015503,3.392207145690918,9.2525460786419e-06,2.6203863620758057,0.3558723032474518,0.3558723032474518,0.0,258.8298645019531,267.0,10642.4560546875,-0.0,3731.5400390625,1.0,283.1499938964844,287.7947082519531,289.9559020996094,290.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676739573478699,1.0,0.0,0.0,0.5477278828620911,0.5477315187454224,2.0018113389141945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.823486328125,0.0,24.904312133789062,1895.4371337890625,0.0,417.0580139160156,0.2552360296249389,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943616271018982,0.2832650542259216,0.2609476447105407,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.881426990032196,0.5963379740715027,0.5687335133552551,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871494472026825,0.5775943994522095,0.4062452316284179,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624157667160034,0.3805097043514251,0.3661834597587585,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787087917327881,0.2652020156383514,1.2226204872131348,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782404184341431,1.0,1.0,0.0,1.0,-3.392216444015503,3.392207145690918,9.2525460786419e-06,2.6203863620758057,0.3558723032474518,0.3558723032474518,0.0,258.8298645019531,267.0,10642.4560546875,-0.0,3731.5400390625,1.0,283.1499938964844,287.7947082519531,289.9559020996094,290.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676739573478699,1.0,0.0,0.0,0.5477278828620911,0.5477315187454224,2.0018113389141945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.823486328125,0.0,24.904312133789062,1895.4371337890625,0.0,417.0580139160156,0.2552360296249389,1.0,0.0,3.0,1.0,0.0
