time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928030848503113,0.2834376096725464,0.2612050473690033,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793198466300964,0.5963771343231201,0.568885326385498,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718549609184265,0.5825142860412598,0.4097240269184112,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610312700271606,0.3810933530330658,0.366841584444046,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773269772529602,0.2655119895935058,1.2245179414749146,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807363629341125,1.0,1.0,0.0,1.0,-3.3999667167663574,3.3999574184417725,9.295638847106602e-06,2.626662492752075,0.3565863072872162,0.3565863072872162,0.0,261.8819580078125,270.0,10667.9296875,-0.0,3768.083984375,1.0,283.1499938964844,287.7932434082031,289.9277038574219,290.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689581096172333,1.0,0.0,0.0,0.5492141246795654,0.5492177605628967,2.0126897481986816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.8232421875,0.0,24.9935245513916,1895.4371337890625,0.0,420.2979736328125,0.2554055750370025,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928030848503113,0.2834376096725464,0.2612050473690033,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793198466300964,0.5963771343231201,0.568885326385498,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718549609184265,0.5825142860412598,0.4097240269184112,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610312700271606,0.3810933530330658,0.366841584444046,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773269772529602,0.2655119895935058,1.2245179414749146,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807363629341125,1.0,1.0,0.0,1.0,-3.3999667167663574,3.3999574184417725,9.295638847106602e-06,2.626662492752075,0.3565863072872162,0.3565863072872162,0.0,261.8819580078125,270.0,10667.9296875,-0.0,3768.083984375,1.0,283.1499938964844,287.7932434082031,289.9277038574219,290.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689581096172333,1.0,0.0,0.0,0.5492141246795654,0.5492177605628967,2.0126897481986816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.8232421875,0.0,24.9935245513916,1895.4371337890625,0.0,420.2979736328125,0.2554055750370025,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920284032821655,0.2835182845592499,0.2613288164138794,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782714009284973,0.5963788628578186,0.5689445734024048,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720371723175049,0.584973931312561,0.41146320104599,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603449821472168,0.3813774883747101,0.3671634793281555,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766420006752014,0.2656624913215637,1.225446701049805,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819745302200317,1.0,1.0,0.0,1.0,-3.4037833213806152,3.4037740230560303,9.316907380707562e-06,2.629757642745972,0.3569408357143402,0.3569408357143402,0.0,263.4078369140625,270.0,10680.5634765625,-0.0,3786.268310546875,1.0,283.1499938964844,287.7925109863281,289.91363525390625,290.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695688486099243,1.0,0.0,0.0,0.5499536991119385,0.5499573945999146,2.0181142090791585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.285400390625,0.0,25.03799629211425,1895.4371337890625,0.0,421.8478088378906,0.2554901242256164,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912567615509033,0.2835952341556549,0.2614493370056152,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772264122962952,0.5963689684867859,0.5689929723739624,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722205758094788,0.5874329209327698,0.4132020175457001,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596626877784729,0.3816565275192261,0.3674806654453277,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675960898399353,0.2658100426197052,1.2263628244400024,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.68320631980896,1.0,1.0,0.0,1.0,-3.4075615406036377,3.4075522422790527,9.337993105873466e-06,2.632823944091797,0.3572935760021209,0.3572935760021209,0.0,264.93365478515625,273.0,10693.126953125,-0.0,3804.395751953125,1.0,283.1499938964844,287.791748046875,289.8996276855469,290.6988830566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701605141162872,1.0,0.0,0.0,0.5506907105445862,0.5506943464279175,2.0235267683688107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.727294921875,0.0,25.08236312866211,1895.4371337890625,0.0,423.354736328125,0.255574494600296,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897229552268982,0.2837386429309845,0.2616811394691467,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751477003097534,0.5963165760040283,0.5690592527389526,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725902438163757,0.5923489928245544,0.4166782796382904,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583099007606506,0.3822001516819,0.3681016564369201,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746106743812561,0.2660970091819763,1.2281590700149536,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856517195701599,1.0,1.0,0.0,1.0,-3.4150092601776123,3.414999723434448,9.37963977776235e-06,2.6388731002807617,0.3579938411712646,0.3579938411712646,0.0,267.9853515625,276.0,10718.0478515625,-0.0,3840.49267578125,1.0,283.1499938964844,287.79022216796875,289.8719177246094,290.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712761044502258,1.0,0.0,0.0,0.5521567463874817,0.5521604418754578,2.034315293997224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56640625,0.0,25.17076301574707,1895.4371337890625,0.0,426.2107543945313,0.255742609500885,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897229552268982,0.2837386429309845,0.2616811394691467,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751477003097534,0.5963165760040283,0.5690592527389526,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725902438163757,0.5923489928245544,0.4166782796382904,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583099007606506,0.3822001516819,0.3681016564369201,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746106743812561,0.2660970091819763,1.2281590700149536,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856517195701599,1.0,1.0,0.0,1.0,-3.4150092601776123,3.414999723434448,9.37963977776235e-06,2.6388731002807617,0.3579938411712646,0.3579938411712646,0.0,267.9853515625,276.0,10718.0478515625,-0.0,3840.49267578125,1.0,283.1499938964844,287.79022216796875,289.8719177246094,290.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712761044502258,1.0,0.0,0.0,0.5521567463874817,0.5521604418754578,2.034315293997224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56640625,0.0,25.17076301574707,1895.4371337890625,0.0,426.2107543945313,0.255742609500885,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882008910179138,0.2838673293590545,0.2619000375270843,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.873083233833313,0.5962194800376892,0.5690838694572449,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729631304740906,0.5972613096237183,0.4201520085334778,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569721341133118,0.3827237486839294,0.3687040507793426,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732758283615112,0.2663728296756744,1.2299063205718994,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880720853805542,1.0,1.0,0.0,1.0,-3.422306776046753,3.422297477722168,9.420548849448096e-06,2.6448044776916504,0.3586862981319427,0.3586862981319427,0.0,271.03662109375,279.0,10742.6689453125,-0.0,3876.359130859375,1.0,283.1499938964844,287.7886962890625,289.84478759765625,290.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723034501075744,1.0,0.0,0.0,0.553610622882843,0.5536143183708191,2.0450425353146784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.36474609375,0.0,25.25862693786621,1895.4371337890625,0.0,428.8581237792969,0.2559097707271576,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882008910179138,0.2838673293590545,0.2619000375270843,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.873083233833313,0.5962194800376892,0.5690838694572449,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729631304740906,0.5972613096237183,0.4201520085334778,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569721341133118,0.3827237486839294,0.3687040507793426,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732758283615112,0.2663728296756744,1.2299063205718994,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880720853805542,1.0,1.0,0.0,1.0,-3.422306776046753,3.422297477722168,9.420548849448096e-06,2.6448044776916504,0.3586862981319427,0.3586862981319427,0.0,271.03662109375,279.0,10742.6689453125,-0.0,3876.359130859375,1.0,283.1499938964844,287.7886962890625,289.84478759765625,290.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723034501075744,1.0,0.0,0.0,0.553610622882843,0.5536143183708191,2.0450425353146784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.36474609375,0.0,25.25862693786621,1895.4371337890625,0.0,428.8581237792969,0.2559097707271576,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866902709007263,0.2839813232421875,0.2621060907840729,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710331320762634,0.5960789322853088,0.5690678954124451,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733381628990173,0.6021683216094971,0.423622190952301,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556487321853638,0.3832274377346039,0.3692880272865295,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719561815261841,0.2666378617286682,1.231606364250183,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904679536819458,1.0,1.0,0.0,1.0,-3.429457187652588,3.429447889328003,9.460719411436004e-06,2.6506168842315674,0.359370619058609,0.359370619058609,0.0,274.08758544921875,282.0,10766.9814453125,-0.0,3911.99560546875,1.0,283.1499938964844,287.787109375,289.8185729980469,290.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732348024845123,1.0,0.0,0.0,0.5550513863563538,0.5550550222396851,2.0557004987153963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.15185546875,0.0,25.34588432312012,1895.4371337890625,0.0,431.27252197265625,0.2560758292675018,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866902709007263,0.2839813232421875,0.2621060907840729,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710331320762634,0.5960789322853088,0.5690678954124451,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733381628990173,0.6021683216094971,0.423622190952301,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556487321853638,0.3832274377346039,0.3692880272865295,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719561815261841,0.2666378617286682,1.231606364250183,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904679536819458,1.0,1.0,0.0,1.0,-3.429457187652588,3.429447889328003,9.460719411436004e-06,2.6506168842315674,0.359370619058609,0.359370619058609,0.0,274.08758544921875,282.0,10766.9814453125,-0.0,3911.99560546875,1.0,283.1499938964844,287.787109375,289.8185729980469,290.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732348024845123,1.0,0.0,0.0,0.5550513863563538,0.5550550222396851,2.0557004987153963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.15185546875,0.0,25.34588432312012,1895.4371337890625,0.0,431.27252197265625,0.2560758292675018,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.685189962387085,0.2840796411037445,0.2622984051704407,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689960837364197,0.5958932638168335,0.5690097808837891,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737139105796814,0.6070681214332581,0.4270875155925751,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.754338264465332,0.383709967136383,0.3698523938655853,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706509590148926,0.2668917179107666,1.2332574129104614,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928382515907288,1.0,1.0,0.0,1.0,-3.436451911926269,3.436442375183105,9.500093256065156e-06,2.656300544738769,0.3600458204746246,0.3600458204746246,0.0,277.1378173828125,285.0,10790.9541015625,-0.0,3947.37353515625,1.0,283.1499938964844,287.7855529785156,289.79351806640625,290.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740839600563049,1.0,0.0,0.0,0.5564768314361572,0.5564805269241333,2.0662728417164544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.94921875,0.0,25.432409286499023,1895.4371337890625,0.0,433.4858703613281,0.2562405467033386,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.685189962387085,0.2840796411037445,0.2622984051704407,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689960837364197,0.5958932638168335,0.5690097808837891,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737139105796814,0.6070681214332581,0.4270875155925751,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.754338264465332,0.383709967136383,0.3698523938655853,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706509590148926,0.2668917179107666,1.2332574129104614,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928382515907288,1.0,1.0,0.0,1.0,-3.436451911926269,3.436442375183105,9.500093256065156e-06,2.656300544738769,0.3600458204746246,0.3600458204746246,0.0,277.1378173828125,285.0,10790.9541015625,-0.0,3947.37353515625,1.0,283.1499938964844,287.7855529785156,289.79351806640625,290.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740839600563049,1.0,0.0,0.0,0.5564768314361572,0.5564805269241333,2.0662728417164544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.94921875,0.0,25.432409286499023,1895.4371337890625,0.0,433.4858703613281,0.2562405467033386,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844438910484314,0.2841233909130096,0.2623897790908813,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679831027984619,0.5957850217819214,0.5689663290977478,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.873901903629303,0.6095152497291565,0.4288181662559509,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536880373954773,0.3839439451694488,0.3701278269290924,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700039505958557,0.2670148611068725,1.234066367149353,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940146088600159,1.0,1.0,0.0,1.0,-3.439895868301392,3.4398863315582275,9.519504601485096e-06,2.659097194671631,0.3603801727294922,0.3603801727294922,0.0,278.66290283203125,285.0,10802.8193359375,-0.0,3964.977294921875,1.0,283.1499938964844,287.7847595214844,289.781494140625,290.58709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744560420513153,1.0,0.0,0.0,0.5571840405464172,0.5571877360343933,2.071528015790136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.363037109375,0.0,25.47540283203125,1895.4371337890625,0.0,434.4592895507813,0.2563224136829376,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837005019187927,0.2841633260250091,0.262477844953537,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669736385345459,0.5956662893295288,0.5689130425453186,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740898966789246,0.6119601726531982,0.4305474758148193,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530410289764404,0.3841728568077087,0.3703985214233398,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693605184555054,0.2671353816986084,1.2348637580871582,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951848268508911,1.0,1.0,0.0,1.0,-3.443302869796753,3.443293333053589,9.53872313402826e-06,2.661862134933472,0.3607121407985687,0.3607121407985687,0.0,280.18780517578125,288.0,10814.599609375,-0.0,3982.51904296875,1.0,283.1499938964844,287.7839660644531,289.7698669433594,290.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748090803623199,1.0,0.0,0.0,0.5578872561454773,0.5578908920288086,2.0767600972249056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.79248046875,0.0,25.518199920654297,1895.4371337890625,0.0,435.3849182128906,0.2564038932323456,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682220995426178,0.2842316031455993,0.2626437842845917,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649649620056152,0.5953969955444336,0.5687768459320068,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.87446528673172,0.6168429851531982,0.4340011179447174,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517560720443726,0.3846152126789093,0.370925635099411,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680843830108643,0.2673685848712921,1.2364245653152466,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975069046020508,1.0,1.0,0.0,1.0,-3.4500045776367188,3.4499950408935547,9.576567208569031e-06,2.667295217514038,0.3613688349723816,0.3613688349723816,0.0,283.2370910644531,291.0,10837.89453125,-0.0,4017.41015625,1.0,283.1499938964844,287.7823791503906,289.7479248046875,290.55523681640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754413962364197,1.0,0.0,0.0,0.5592809319496155,0.5592845678329468,2.087148942564454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.708251953125,0.0,25.6031494140625,1895.4371337890625,0.0,437.04791259765625,0.2565656900405884,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682220995426178,0.2842316031455993,0.2626437842845917,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649649620056152,0.5953969955444336,0.5687768459320068,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.87446528673172,0.6168429851531982,0.4340011179447174,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517560720443726,0.3846152126789093,0.370925635099411,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680843830108643,0.2673685848712921,1.2364245653152466,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975069046020508,1.0,1.0,0.0,1.0,-3.4500045776367188,3.4499950408935547,9.576567208569031e-06,2.667295217514038,0.3613688349723816,0.3613688349723816,0.0,283.2370910644531,291.0,10837.89453125,-0.0,4017.41015625,1.0,283.1499938964844,287.7823791503906,289.7479248046875,290.55523681640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754413962364197,1.0,0.0,0.0,0.5592809319496155,0.5592845678329468,2.087148942564454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.708251953125,0.0,25.6031494140625,1895.4371337890625,0.0,437.04791259765625,0.2565656900405884,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807520389556885,0.2842853367328644,0.2627969682216644,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629712462425232,0.5950887203216553,0.5686041712760925,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748395442962646,0.6217159628868103,0.4374479651451111,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504835724830627,0.3850383162498474,0.3714348375797272,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668228507041931,0.267592191696167,1.237943172454834,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998060345649719,1.0,1.0,0.0,1.0,-3.45656681060791,3.456557035446167,9.613670044927858e-06,2.672605276107788,0.3620161116123199,0.3620161116123199,0.0,286.2860412597656,294.0,10860.8525390625,-0.0,4052.068115234375,1.0,283.1499938964844,287.7807922363281,289.7279052734375,290.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759365916252136,1.0,0.0,0.0,0.5606581568717957,0.5606618523597717,2.097440976456255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.73193359375,0.0,25.68726921081543,1895.4371337890625,0.0,438.3547668457031,0.256725937128067,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807520389556885,0.2842853367328644,0.2627969682216644,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629712462425232,0.5950887203216553,0.5686041712760925,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748395442962646,0.6217159628868103,0.4374479651451111,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504835724830627,0.3850383162498474,0.3714348375797272,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668228507041931,0.267592191696167,1.237943172454834,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998060345649719,1.0,1.0,0.0,1.0,-3.45656681060791,3.456557035446167,9.613670044927858e-06,2.672605276107788,0.3620161116123199,0.3620161116123199,0.0,286.2860412597656,294.0,10860.8525390625,-0.0,4052.068115234375,1.0,283.1499938964844,287.7807922363281,289.7279052734375,290.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759365916252136,1.0,0.0,0.0,0.5606581568717957,0.5606618523597717,2.097440976456255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.73193359375,0.0,25.68726921081543,1895.4371337890625,0.0,438.3547668457031,0.256725937128067,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792929768562317,0.284323900938034,0.2629368603229522,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609920144081116,0.5947409272193909,0.5683945417404175,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752120733261108,0.626577615737915,0.4408871531486511,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492226958274841,0.3854415118694305,0.3719256222248077,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655755043029785,0.2678060233592987,1.2394192218780518,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020816802978516,1.0,1.0,0.0,1.0,-3.4629859924316406,3.462976217269897,9.65000162977958e-06,2.6777877807617188,0.3626534938812256,0.3626534938812256,0.0,289.334228515625,297.0,10883.4541015625,-0.0,4086.4755859375,1.0,283.1499938964844,287.7791748046875,289.71014404296875,290.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763299822807312,1.0,0.0,0.0,0.5620176792144775,0.5620213150978088,2.1076251854879047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.893310546875,0.0,25.77047538757324,1895.4371337890625,0.0,439.3957214355469,0.2568844854831695,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792929768562317,0.284323900938034,0.2629368603229522,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609920144081116,0.5947409272193909,0.5683945417404175,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752120733261108,0.626577615737915,0.4408871531486511,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492226958274841,0.3854415118694305,0.3719256222248077,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655755043029785,0.2678060233592987,1.2394192218780518,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020816802978516,1.0,1.0,0.0,1.0,-3.4629859924316406,3.462976217269897,9.65000162977958e-06,2.6777877807617188,0.3626534938812256,0.3626534938812256,0.0,289.334228515625,297.0,10883.4541015625,-0.0,4086.4755859375,1.0,283.1499938964844,287.7791748046875,289.71014404296875,290.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763299822807312,1.0,0.0,0.0,0.5620176792144775,0.5620213150978088,2.1076251854879047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.893310546875,0.0,25.77047538757324,1895.4371337890625,0.0,439.3957214355469,0.2568844854831695,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778419017791748,0.2843464016914367,0.2630631625652313,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590250611305237,0.5943517088890076,0.5681478381156921,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755742311477661,0.6313987970352173,0.4443086981773376,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479714155197144,0.3858241140842438,0.3723978102207184,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643407940864563,0.268010139465332,1.2408539056777954,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043334245681763,1.0,1.0,0.0,1.0,-3.4692509174346924,3.469241142272949,9.685492841526866e-06,2.682833671569824,0.3632806837558746,0.3632806837558746,0.0,292.3837280273437,300.0,10905.68359375,-0.0,4120.61083984375,1.0,283.1499938964844,287.777587890625,289.69488525390625,290.5050354003906,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766028821468353,1.0,0.0,0.0,0.5633588433265686,0.5633625388145447,2.1176965958602523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.2216796875,0.0,25.85272789001465,1895.4371337890625,0.0,440.1194152832031,0.2570412158966064,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778419017791748,0.2843464016914367,0.2630631625652313,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590250611305237,0.5943517088890076,0.5681478381156921,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755742311477661,0.6313987970352173,0.4443086981773376,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479714155197144,0.3858241140842438,0.3723978102207184,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643407940864563,0.268010139465332,1.2408539056777954,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043334245681763,1.0,1.0,0.0,1.0,-3.4692509174346924,3.469241142272949,9.685492841526866e-06,2.682833671569824,0.3632806837558746,0.3632806837558746,0.0,292.3837280273437,300.0,10905.68359375,-0.0,4120.61083984375,1.0,283.1499938964844,287.777587890625,289.69488525390625,290.5050354003906,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766028821468353,1.0,0.0,0.0,0.5633588433265686,0.5633625388145447,2.1176965958602523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.2216796875,0.0,25.85272789001465,1895.4371337890625,0.0,440.1194152832031,0.2570412158966064,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771149039268494,0.2843499183654785,0.2631203532218933,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580403327941895,0.594136655330658,0.5680074095726013,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757309913635254,0.6337495446205139,0.4459887444972992,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473450899124146,0.386006087064743,0.3726260662078857,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637245416641235,0.2681078314781189,1.241555094718933,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054482698440552,1.0,1.0,0.0,1.0,-3.4722900390625,3.472280263900757,9.702724128146656e-06,2.685277938842773,0.3635901808738708,0.3635901808738708,0.0,293.91375732421875,300.0,10916.6142578125,-0.0,4137.51123046875,1.0,283.1499938964844,287.7767944335937,289.6882629394531,290.49884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766964018344879,1.0,0.0,0.0,0.5640221238136292,0.5640258193016052,2.122685849315076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.952880859375,0.0,25.89346694946289,1895.4371337890625,0.0,440.36767578125,0.2571188807487488,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763856410980225,0.2843479812145233,0.2631729245185852,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570529222488403,0.5939076542854309,0.5678538084030151,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758649826049805,0.6360651850700378,0.4476397633552551,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746717095375061,0.3861813843250274,0.3728484511375427,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631078124046326,0.268202006816864,1.2422429323196411,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065541744232178,1.0,1.0,0.0,1.0,-3.475249528884888,3.475239992141724,9.719512490846682e-06,2.6876559257507324,0.3638966083526611,0.3638966083526611,0.0,295.447998046875,303.0,10927.396484375,-0.0,4154.2578125,1.0,283.1499938964844,287.7760009765625,289.682373046875,290.49334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767560958862304,1.0,0.0,0.0,0.5646798014640808,0.5646834969520569,2.12763904272606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.722900390625,0.0,25.933914184570312,1895.4371337890625,0.0,440.5261840820313,0.2571959793567657,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749282479286194,0.2843292653560638,0.2632647454738617,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550816774368286,0.5934145450592041,0.5675122141838074,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761026263237,0.6406505703926086,0.4508965015411377,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454637289047241,0.3865136802196502,0.3732759356498718,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618791818618774,0.2683799862861633,1.2435739040374756,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087401747703552,1.0,1.0,0.0,1.0,-3.480982542037964,3.4809727668762207,9.752044206834398e-06,2.692250967025757,0.3644998967647552,0.3644998967647552,0.0,298.517822265625,306.0,10948.56640625,-0.0,4187.353515625,1.0,283.1499938964844,287.7743530273437,289.67291259765625,290.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767647683620453,1.0,0.0,0.0,0.5659773945808411,0.5659810900688171,2.137428722903678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.392578125,0.0,26.01385498046875,1895.4371337890625,0.0,440.5492248535156,0.2573484778404236,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749282479286194,0.2843292653560638,0.2632647454738617,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550816774368286,0.5934145450592041,0.5675122141838074,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761026263237,0.6406505703926086,0.4508965015411377,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454637289047241,0.3865136802196502,0.3732759356498718,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618791818618774,0.2683799862861633,1.2435739040374756,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087401747703552,1.0,1.0,0.0,1.0,-3.480982542037964,3.4809727668762207,9.752044206834398e-06,2.692250967025757,0.3644998967647552,0.3644998967647552,0.0,298.517822265625,306.0,10948.56640625,-0.0,4187.353515625,1.0,283.1499938964844,287.7743530273437,289.67291259765625,290.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767647683620453,1.0,0.0,0.0,0.5659773945808411,0.5659810900688171,2.137428722903678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.392578125,0.0,26.01385498046875,1895.4371337890625,0.0,440.5492248535156,0.2573484778404236,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734790205955505,0.2842921614646911,0.2633399367332458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531243205070496,0.5928805470466614,0.5671309232711792,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763290643692017,0.6452051997184753,0.4541265964508056,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442197203636169,0.386822909116745,0.3736815154552459,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606627106666565,0.268545538187027,1.2448482513427734,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108948826789856,1.0,1.0,0.0,1.0,-3.486520767211914,3.486510992050171,9.783479072211776e-06,2.69667387008667,0.3650904595851898,0.3650904595851898,0.0,301.5819091796875,309.0,10969.259765625,-0.0,4220.0078125,1.0,283.1499938964844,287.7726745605469,289.6667785644531,290.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476639837026596,1.0,0.0,0.0,0.5672507286071777,0.5672544240951538,2.1470572875159642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.283203125,0.0,26.092470169067383,1895.4371337890625,0.0,440.2174377441406,0.2574985027313232,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734790205955505,0.2842921614646911,0.2633399367332458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531243205070496,0.5928805470466614,0.5671309232711792,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763290643692017,0.6452051997184753,0.4541265964508056,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442197203636169,0.386822909116745,0.3736815154552459,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606627106666565,0.268545538187027,1.2448482513427734,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108948826789856,1.0,1.0,0.0,1.0,-3.486520767211914,3.486510992050171,9.783479072211776e-06,2.69667387008667,0.3650904595851898,0.3650904595851898,0.0,301.5819091796875,309.0,10969.259765625,-0.0,4220.0078125,1.0,283.1499938964844,287.7726745605469,289.6667785644531,290.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476639837026596,1.0,0.0,0.0,0.5672507286071777,0.5672544240951538,2.1470572875159642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.283203125,0.0,26.092470169067383,1895.4371337890625,0.0,440.2174377441406,0.2574985027313232,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720397472381592,0.284237653017044,0.2633994817733764,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511838316917419,0.5923098921775818,0.5667145848274231,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.876552402973175,0.6497371792793274,0.4573403298854828,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742986261844635,0.3871102035045624,0.3740663826465606,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594603657722473,0.2687003016471863,1.2460731267929075,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130215167999268,1.0,1.0,0.0,1.0,-3.491894006729126,3.491884231567383,9.813977158046328e-06,2.700947523117065,0.3656683266162872,0.3656683266162872,0.0,304.6395874023437,312.0,10989.5,-0.0,4252.2861328125,1.0,283.1499938964844,287.7710266113281,289.6641845703125,290.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763754308223724,1.0,0.0,0.0,0.5684996247291565,0.5685033202171326,2.156521894391972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.443359375,0.0,26.169723510742188,1895.4371337890625,0.0,439.5161437988281,0.2576459646224975,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720397472381592,0.284237653017044,0.2633994817733764,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511838316917419,0.5923098921775818,0.5667145848274231,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.876552402973175,0.6497371792793274,0.4573403298854828,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742986261844635,0.3871102035045624,0.3740663826465606,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594603657722473,0.2687003016471863,1.2460731267929075,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130215167999268,1.0,1.0,0.0,1.0,-3.491894006729126,3.491884231567383,9.813977158046328e-06,2.700947523117065,0.3656683266162872,0.3656683266162872,0.0,304.6395874023437,312.0,10989.5,-0.0,4252.2861328125,1.0,283.1499938964844,287.7710266113281,289.6641845703125,290.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763754308223724,1.0,0.0,0.0,0.5684996247291565,0.5685033202171326,2.156521894391972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.443359375,0.0,26.169723510742188,1895.4371337890625,0.0,439.5161437988281,0.2576459646224975,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706101298332214,0.2841662168502807,0.2634439468383789,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.849260151386261,0.5917049050331116,0.566265881061554,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767719268798828,0.6542454361915588,0.4605378806591034,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417625784873962,0.3873761594295501,0.3744312226772308,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582723259925842,0.2688454389572143,1.247254490852356,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151225209236145,1.0,1.0,0.0,1.0,-3.497114419937134,3.4971044063568115,9.843602128967175e-06,2.705080509185791,0.3662335872650146,0.3662335872650146,0.0,307.69244384765625,300.0,11009.298828125,-0.0,4284.224609375,1.0,283.1499938964844,287.7693786621094,289.6654357910156,290.4786682128906,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759688973426819,1.0,0.0,0.0,0.5697240233421326,0.5697277188301086,2.165820767174864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.913818359375,0.0,26.2455997467041,1895.4371337890625,0.0,438.4401550292969,0.2577908039093017,1.0,0.0,3.0,1.0,0.0
