time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706101298332214,0.2841662168502807,0.2634439468383789,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.849260151386261,0.5917049050331116,0.566265881061554,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767719268798828,0.6542454361915588,0.4605378806591034,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417625784873962,0.3873761594295501,0.3744312226772308,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582723259925842,0.2688454389572143,1.247254490852356,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151225209236145,1.0,1.0,0.0,1.0,-3.497114419937134,3.4971044063568115,9.843602128967175e-06,2.705080509185791,0.3662335872650146,0.3662335872650146,0.0,307.69244384765625,300.0,11009.298828125,-0.0,4284.224609375,1.0,283.1499938964844,287.7693786621094,289.6654357910156,290.4786682128906,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759688973426819,1.0,0.0,0.0,0.5697240233421326,0.5697277188301086,2.165820767174864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.913818359375,0.0,26.2455997467041,1895.4371337890625,0.0,438.4401550292969,0.2577908039093017,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712511777877808,0.2841262519359588,0.2633568048477173,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499274253845215,0.591390073299408,0.5659201145172119,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786568641662598,0.6564906239509583,0.4620492160320282,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425131797790527,0.3875013589859009,0.3744964003562927,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589678525924683,0.2689148187637329,1.2473087310791016,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144061326980591,1.0,1.0,0.0,1.0,-3.49855899810791,3.498549222946167,9.851959475781769e-06,2.706279754638672,0.366506814956665,0.366506814956665,0.0,306.38677978515625,300.0,11017.7802734375,-0.0,4280.22705078125,1.0,283.1499938964844,287.7684631347656,289.6676025390625,290.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757068157196045,1.0,0.0,0.0,0.5703228116035461,0.5703265070915222,2.1703757013824543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.17919921875,0.0,26.282835006713867,1895.4371337890625,0.0,437.7478332519531,0.2578619718551636,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726112365722656,0.2840941548347473,0.2632191181182861,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514528870582581,0.5910733938217163,0.5655134320259094,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814865946769714,0.6587361693382263,0.4635172188282013,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439849376678467,0.3876288533210754,0.3745039999485016,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603481769561768,0.2689905166625976,1.247105598449707,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131006121635437,1.0,1.0,0.0,1.0,-3.4994359016418457,3.4994261264801025,9.85701353783952e-06,2.7070000171661377,0.3667664527893066,0.3667664527893066,0.0,303.6219787597656,288.0,11025.3779296875,-0.0,4266.0146484375,1.0,283.1499938964844,287.7672424316406,289.6708068847656,290.4843444824219,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753965139389038,1.0,0.0,0.0,0.5708960294723511,0.5708997249603271,2.1747409206795965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.172607421875,0.0,26.31876373291016,1895.4371337890625,0.0,436.9296875,0.2579311728477478,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676672637462616,0.2840560972690582,0.2628768682479858,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560959100723267,0.590438723564148,0.5646034479141235,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889046311378479,0.6632298827171326,0.4663849174976349,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482787370681763,0.3878953456878662,0.3744344115257263,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644008159637451,0.2691677212715149,1.2463572025299072,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092585563659668,1.0,1.0,0.0,1.0,-3.500396490097046,3.500386476516724,9.86257418844616e-06,2.7077977657318115,0.3672525882720947,0.3672525882720947,0.0,295.66094970703125,276.0,11039.099609375,-0.0,4220.955078125,1.0,283.1499938964844,287.764404296875,289.68048095703125,290.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745647311210632,1.0,0.0,0.0,0.5719747543334961,0.5719784498214722,2.182966873931491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.80419921875,0.0,26.38675308227539,1895.4371337890625,0.0,434.7440185546875,0.2580627799034118,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676672637462616,0.2840560972690582,0.2628768682479858,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560959100723267,0.590438723564148,0.5646034479141235,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889046311378479,0.6632298827171326,0.4663849174976349,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482787370681763,0.3878953456878662,0.3744344115257263,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644008159637451,0.2691677212715149,1.2463572025299072,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092585563659668,1.0,1.0,0.0,1.0,-3.500396490097046,3.500386476516724,9.86257418844616e-06,2.7077977657318115,0.3672525882720947,0.3672525882720947,0.0,295.66094970703125,276.0,11039.099609375,-0.0,4220.955078125,1.0,283.1499938964844,287.764404296875,289.68048095703125,290.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745647311210632,1.0,0.0,0.0,0.5719747543334961,0.5719784498214722,2.182966873931491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.80419921875,0.0,26.38675308227539,1895.4371337890625,0.0,434.7440185546875,0.2580627799034118,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793254613876343,0.2840487658977508,0.2626796364784241,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591567873954773,0.5901081562042236,0.5640971064567566,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934690356254578,0.66556715965271,0.4678525328636169,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510657906532288,0.3880399763584137,0.3743714094161987,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670387983322144,0.2692740559577942,1.245876431465149,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068336009979248,1.0,1.0,0.0,1.0,-3.500661611557007,3.500651836395264,9.864110324997457e-06,2.7080183029174805,0.3674887120723724,0.3674887120723724,0.0,290.6820068359375,276.0,11045.607421875,-0.0,4191.88623046875,1.0,283.1499938964844,287.76287841796875,289.6873474121094,290.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,17984.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740466177463531,1.0,0.0,0.0,0.5725007057189941,0.5725044012069702,2.186983572016744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.69189453125,0.0,26.42003631591797,1895.4371337890625,0.0,433.3882751464844,0.258127361536026,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820260882377625,0.2840480804443359,0.2624920010566711,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622885346412659,0.5898023843765259,0.5636172890663147,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980084657669067,0.6677239537239075,0.4691981971263885,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539049386978149,0.3881764709949493,0.3743042647838592,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697268486022949,0.269380122423172,1.2454118728637695,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044355869293213,1.0,1.0,0.0,1.0,-3.500838041305542,3.500828266143799,9.86512350209523e-06,2.7081618309021,0.3676974177360534,0.3676974177360534,0.0,285.77691650390625,264.0,11051.3173828125,-0.0,4163.02392578125,1.0,283.1499938964844,287.761474609375,289.69482421875,290.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735113382339477,1.0,0.0,0.0,0.5729663968086243,0.5729700922966003,2.190543035851533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.38232421875,0.0,26.449556350708008,1895.4371337890625,0.0,431.9920349121094,0.2581847310066223,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883342862129211,0.2840619683265686,0.2620918452739715,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696633577346802,0.5891619920730591,0.5625894069671631,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085269570350648,0.6722118258476257,0.4719796478748321,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605711817741394,0.3884676992893219,0.3741461336612701,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760276556015015,0.2696234583854675,1.2444270849227903,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990922093391418,1.0,1.0,0.0,1.0,-3.501091241836548,3.5010812282562256,9.866545951808804e-06,2.7083559036254883,0.3680906891822815,0.3680906891822815,0.0,274.8993835449219,252.0,11061.53515625,-0.0,4098.6513671875,1.0,283.1499938964844,287.7585754394531,289.7117614746094,290.525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473484992980957,1.0,0.0,0.0,0.5738579630851746,0.5738616585731506,2.1973654895646177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.674560546875,0.0,26.50647735595703,1895.4371337890625,0.0,431.9234313964844,0.2582959234714508,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883342862129211,0.2840619683265686,0.2620918452739715,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696633577346802,0.5891619920730591,0.5625894069671631,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085269570350648,0.6722118258476257,0.4719796478748321,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605711817741394,0.3884676992893219,0.3741461336612701,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760276556015015,0.2696234583854675,1.2444270849227903,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990922093391418,1.0,1.0,0.0,1.0,-3.501091241836548,3.5010812282562256,9.866545951808804e-06,2.7083559036254883,0.3680906891822815,0.3680906891822815,0.0,274.8993835449219,252.0,11061.53515625,-0.0,4098.6513671875,1.0,283.1499938964844,287.7585754394531,289.7117614746094,290.525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473484992980957,1.0,0.0,0.0,0.5738579630851746,0.5738616585731506,2.1973654895646177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.674560546875,0.0,26.50647735595703,1895.4371337890625,0.0,431.9234313964844,0.2582959234714508,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954333782196045,0.2840895652770996,0.2616866827011108,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780656456947327,0.5885125994682312,0.5615341663360596,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210610389709472,0.6766844391822815,0.4747370183467865,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681629061698914,0.3887628316879272,0.3739731013774872,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831649541854858,0.2698913514614105,1.2434645891189575,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934627890586853,1.0,1.0,0.0,1.0,-3.5012853145599365,3.5012755393981934,9.867592780210543e-06,2.7084884643554688,0.3684054911136627,0.3684054911136627,0.0,263.5092468261719,240.0,11068.515625,-0.0,4031.053466796875,1.0,283.1499938964844,287.75555419921875,289.7274169921875,290.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738692939281463,1.0,0.0,0.0,0.5745953917503357,0.5745990872383118,2.203016435942117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.76806640625,0.0,26.5545597076416,1895.4371337890625,0.0,432.92523193359375,0.2583916485309601,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954333782196045,0.2840895652770996,0.2616866827011108,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780656456947327,0.5885125994682312,0.5615341663360596,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210610389709472,0.6766844391822815,0.4747370183467865,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681629061698914,0.3887628316879272,0.3739731013774872,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831649541854858,0.2698913514614105,1.2434645891189575,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934627890586853,1.0,1.0,0.0,1.0,-3.5012853145599365,3.5012755393981934,9.867592780210543e-06,2.7084884643554688,0.3684054911136627,0.3684054911136627,0.0,263.5092468261719,240.0,11068.515625,-0.0,4031.053466796875,1.0,283.1499938964844,287.75555419921875,289.7274169921875,290.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738692939281463,1.0,0.0,0.0,0.5745953917503357,0.5745990872383118,2.203016435942117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.76806640625,0.0,26.5545597076416,1895.4371337890625,0.0,432.92523193359375,0.2583916485309601,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992549896240234,0.2841066718101501,0.2614834308624267,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826359510421753,0.5881834030151367,0.5609983205795288,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279274344444276,0.6789129376411438,0.4761073291301727,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722967267036438,0.3889102637767792,0.3738825619220733,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870284080505371,0.2700327038764953,1.242998480796814,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.690580427646637,1.0,1.0,0.0,1.0,-3.5013749599456787,3.5013651847839355,9.868059350992551e-06,2.708543539047241,0.3685275316238403,0.3685275316238403,0.0,257.7046813964844,240.0,11070.6474609375,-0.0,3996.577880859375,1.0,283.1499938964844,287.7539978027344,289.7348327636719,290.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739836454391479,1.0,0.0,0.0,0.5748925805091858,0.5748962759971619,2.2052956794027523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3037109375,0.0,26.57442092895508,1895.4371337890625,0.0,433.2237243652344,0.2584320604801178,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032502293586731,0.28412526845932,0.2612800896167755,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874502182006836,0.5878509879112244,0.5604577660560608,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350755214691162,0.6811354160308838,0.4774724841117859,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766559720039368,0.3890570402145386,0.3737898766994476,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910828948020935,0.2701781094074249,1.2425435781478882,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876671314239502,1.0,1.0,0.0,1.0,-3.5014636516571045,3.5014536380767822,9.868510460364632e-06,2.708594560623169,0.3686237931251526,0.3686237931251526,0.0,251.85655212402344,228.0,11071.8203125,-0.0,3961.837646484375,1.0,283.1499938964844,287.75250244140625,289.7419738769531,290.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740600287914276,1.0,0.0,0.0,0.575137197971344,0.5751408934593201,2.2071729333106305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.4951171875,0.0,26.591176986694336,1895.4371337890625,0.0,433.42327880859375,0.2584668695926666,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116982936859131,0.2841658294200897,0.2608736753463745,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8978274464607239,0.5871767401695251,0.5593646764755249,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498977661132812,0.6855618953704834,0.4801875948905945,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860699892044067,0.3893477320671081,0.3735989034175873,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997663974761963,0.270479291677475,1.2416672706604004,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817706823348999,1.0,1.0,0.0,1.0,-3.5016419887542725,3.50163197517395,9.869395398709456e-06,2.708688259124756,0.3687327802181244,0.3687327802181244,0.0,240.0777740478516,216.0,11071.1142578125,-0.0,3891.86083984375,1.0,283.1499938964844,287.7495422363281,289.755615234375,290.5715637207031,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741227626800537,1.0,0.0,0.0,0.5754544734954834,0.5754581689834595,2.209608673808816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.791259765625,0.0,26.614452362060547,1895.4371337890625,0.0,433.5872497558594,0.2585179805755615,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116982936859131,0.2841658294200897,0.2608736753463745,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8978274464607239,0.5871767401695251,0.5593646764755249,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498977661132812,0.6855618953704834,0.4801875948905945,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860699892044067,0.3893477320671081,0.3735989034175873,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997663974761963,0.270479291677475,1.2416672706604004,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817706823348999,1.0,1.0,0.0,1.0,-3.5016419887542725,3.50163197517395,9.869395398709456e-06,2.708688259124756,0.3687327802181244,0.3687327802181244,0.0,240.0777740478516,216.0,11071.1142578125,-0.0,3891.86083984375,1.0,283.1499938964844,287.7495422363281,289.755615234375,290.5715637207031,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741227626800537,1.0,0.0,0.0,0.5754544734954834,0.5754581689834595,2.209608673808816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.791259765625,0.0,26.614452362060547,1895.4371337890625,0.0,433.5872497558594,0.2585179805755615,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203550934791565,0.284210056066513,0.2604682445526123,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095165729522704,0.5864898562431335,0.558256983757019,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649503827095032,0.6899613738059998,0.4828822016716003,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964646816253662,0.3896337151527405,0.3734010457992553,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092342376708984,0.2707930207252502,1.2408363819122314,288.3172302246094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758013963699341,1.0,1.0,0.0,1.0,-3.5018255710601807,3.501815795898437,9.87027942755958e-06,2.708775043487549,0.3687167465686798,0.3687167465686798,0.0,228.23074340820312,204.0,11065.97265625,-0.0,3821.482177734375,1.0,283.1499938964844,287.74676513671875,289.7683410644531,290.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740475416183471,1.0,0.0,0.0,0.5755115151405334,0.5755152106285095,2.210046901041096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.509521484375,0.0,26.622106552124023,1895.4371337890625,0.0,433.390625,0.258540540933609,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203550934791565,0.284210056066513,0.2604682445526123,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095165729522704,0.5864898562431335,0.558256983757019,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649503827095032,0.6899613738059998,0.4828822016716003,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964646816253662,0.3896337151527405,0.3734010457992553,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092342376708984,0.2707930207252502,1.2408363819122314,288.3172302246094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758013963699341,1.0,1.0,0.0,1.0,-3.5018255710601807,3.501815795898437,9.87027942755958e-06,2.708775043487549,0.3687167465686798,0.3687167465686798,0.0,228.23074340820312,204.0,11065.97265625,-0.0,3821.482177734375,1.0,283.1499938964844,287.74676513671875,289.7683410644531,290.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740475416183471,1.0,0.0,0.0,0.5755115151405334,0.5755152106285095,2.210046901041096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.509521484375,0.0,26.622106552124023,1895.4371337890625,0.0,433.390625,0.258540540933609,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7295089960098267,0.2842575311660766,0.260064423084259,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235674738883972,0.5857914686203003,0.5571367740631104,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797295331954956,0.6943325400352478,0.4855561852455139,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078882098197937,0.3899147808551788,0.3731971979141235,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190284729003906,0.2711181640625,1.2400507926940918,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697757840156555,1.0,1.0,0.0,1.0,-3.502018451690674,3.5020086765289307,9.871190741250755e-06,2.708859443664551,0.3685627579689026,0.3685627579689026,0.0,216.348388671875,192.0,11056.0478515625,-0.0,3750.908203125,1.0,283.1499938964844,287.7442626953125,289.7801208496094,290.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738299548625946,1.0,0.0,0.0,0.5752792954444885,0.5752829909324646,2.208263794045706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.543212890625,0.0,26.612274169921875,1895.4371337890625,0.0,432.8226013183594,0.2585309445858001,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7295089960098267,0.2842575311660766,0.260064423084259,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235674738883972,0.5857914686203003,0.5571367740631104,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797295331954956,0.6943325400352478,0.4855561852455139,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078882098197937,0.3899147808551788,0.3731971979141235,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190284729003906,0.2711181640625,1.2400507926940918,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697757840156555,1.0,1.0,0.0,1.0,-3.502018451690674,3.5020086765289307,9.871190741250755e-06,2.708859443664551,0.3685627579689026,0.3685627579689026,0.0,216.348388671875,192.0,11056.0478515625,-0.0,3750.908203125,1.0,283.1499938964844,287.7442626953125,289.7801208496094,290.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738299548625946,1.0,0.0,0.0,0.5752792954444885,0.5752829909324646,2.208263794045706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.543212890625,0.0,26.612274169921875,1895.4371337890625,0.0,432.8226013183594,0.2585309445858001,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396513819694519,0.28430837392807,0.2596628963947296,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395252466201782,0.5850827097892761,0.5560059547424316,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938014149665833,0.698675274848938,0.4882096946239471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198498487472534,0.3901910483837127,0.3729881048202514,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.72930508852005,0.2714543044567108,1.239311456680298,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663702130317688,1.0,1.0,0.0,1.0,-3.5022146701812744,3.5022048950195312,9.872098416963128e-06,2.7089385986328125,0.3682584166526794,0.3682584166526794,0.0,204.44825744628903,180.0,11041.001953125,-0.0,3680.23974609375,1.0,283.1499938964844,287.7420959472656,289.7909545898437,290.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734585881233215,1.0,0.0,0.0,0.5747304558753967,0.5747341513633728,2.204052407250856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7861328125,0.0,26.58321952819824,1895.4371337890625,0.0,431.8546752929688,0.2584858238697052,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396513819694519,0.28430837392807,0.2596628963947296,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395252466201782,0.5850827097892761,0.5560059547424316,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938014149665833,0.698675274848938,0.4882096946239471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198498487472534,0.3901910483837127,0.3729881048202514,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.72930508852005,0.2714543044567108,1.239311456680298,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663702130317688,1.0,1.0,0.0,1.0,-3.5022146701812744,3.5022048950195312,9.872098416963128e-06,2.7089385986328125,0.3682584166526794,0.3682584166526794,0.0,204.44825744628903,180.0,11041.001953125,-0.0,3680.23974609375,1.0,283.1499938964844,287.7420959472656,289.7909545898437,290.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734585881233215,1.0,0.0,0.0,0.5747304558753967,0.5747341513633728,2.204052407250856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7861328125,0.0,26.58321952819824,1895.4371337890625,0.0,431.8546752929688,0.2584858238697052,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7449900507926941,0.2843313813209533,0.2594728767871856,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9476057887077332,0.584721028804779,0.5554472208023071,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.9990000128746032,0.7008606195449829,0.4884215891361236,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.8258538842201233,0.3903237283229828,0.3728919625282287,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7345883250236511,0.2716228663921356,1.2390079498291016,288.31103515625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30328369140625,288.3108825683594,1.0,0.6605825424194336,1.0,1.0,0.0,1.0,-3.5011301040649414,3.5011203289031982,9.866273103398273e-06,2.708205461502075,0.3680443465709686,0.3680443465709686,0.0,198.7199859619141,180.0,11030.4404296875,-0.0,3643.279541015625,1.0,283.1499938964844,287.7411499023437,289.7960205078125,290.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,18008.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732080101966858,1.0,0.0,0.0,0.5743273496627808,0.5743310451507568,2.200961723985984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.167236328125,0.0,26.560874938964844,1895.4371337890625,0.0,431.202880859375,0.2584488093852997,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489455342292786,0.2843155860900879,0.2593289315700531,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533050656318665,0.5843181014060974,0.5549359321594238,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036056518554688,0.4807842671871185,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.8302520513534546,0.3904178440570831,0.3728439211845398,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.738510251045227,0.2717600464820862,1.2389518022537231,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052062988281,288.30596923828125,1.0,0.6569041609764099,1.0,1.0,0.0,1.0,-3.491042375564575,3.491032600402832,9.809893526835369e-06,2.700546741485596,0.3677331805229187,0.3677331805229187,0.0,194.28561401367188,183.0,11007.3203125,-0.0,3592.164306640625,1.0,283.1499938964844,287.7389831542969,289.8008117675781,290.6144104003906,293.1499938964844,293.1499938964844,283.1499938964844,18011.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728918075561523,1.0,0.0,0.0,0.5737754106521606,0.5737791657447815,2.196733461801159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.702880859375,0.0,26.53047561645508,1895.4371337890625,0.0,430.3817443847656,0.2583983838558197,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528939843177795,0.2842724621295929,0.2591514885425567,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958568274974823,0.5834841728210449,0.5540151596069336,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103905081748962,0.472651720046997,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346872329711914,0.3905915319919586,0.3728627264499664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425718307495117,0.2720678746700287,1.2395678758621216,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.653664767742157,1.0,1.0,0.0,1.0,-3.4806671142578125,3.4806573390960693,9.750735443958549e-06,2.692176342010498,0.3668969571590423,0.3668969571590423,0.0,189.9813232421875,186.0,10966.4482421875,-0.0,3541.452880859375,1.0,283.1499938964844,287.7325439453125,289.8094787597656,290.6202087402344,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716379046440124,1.0,0.0,0.0,0.5721477270126343,0.5721514225006104,2.184287595241585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.70751953125,0.0,26.438859939575195,1895.4371337890625,0.0,427.1412353515625,0.2582437098026275,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528939843177795,0.2842724621295929,0.2591514885425567,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958568274974823,0.5834841728210449,0.5540151596069336,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103905081748962,0.472651720046997,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346872329711914,0.3905915319919586,0.3728627264499664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425718307495117,0.2720678746700287,1.2395678758621216,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.653664767742157,1.0,1.0,0.0,1.0,-3.4806671142578125,3.4806573390960693,9.750735443958549e-06,2.692176342010498,0.3668969571590423,0.3668969571590423,0.0,189.9813232421875,186.0,10966.4482421875,-0.0,3541.452880859375,1.0,283.1499938964844,287.7325439453125,289.8094787597656,290.6202087402344,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716379046440124,1.0,0.0,0.0,0.5721477270126343,0.5721514225006104,2.184287595241585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.70751953125,0.0,26.438859939575195,1895.4371337890625,0.0,427.1412353515625,0.2582437098026275,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539951801300049,0.2842423617839813,0.2590867578983307,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598605036735536,0.5829759240150452,0.5535004138946533,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144051790237427,0.470402717590332,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359682559967041,0.3906873762607574,0.3729143440723419,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438139915466309,0.2722659111022949,1.2402454614639282,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528005003929138,1.0,1.0,0.0,1.0,-3.478137254714966,3.4781277179718018,9.736269930726849e-06,2.6901097297668457,0.3663157522678375,0.3663157522678375,0.0,188.817611694336,186.0,10942.900390625,-0.0,3528.4482421875,1.0,283.1499938964844,287.7308044433594,289.8143310546875,290.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707749485969543,1.0,0.0,0.0,0.5709811449050903,0.5709848403930664,2.1753891132902936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.74072265625,0.0,26.37111091613769,1895.4371337890625,0.0,424.9253540039063,0.2581245303153991,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543555498123169,0.2842215299606323,0.2590556144714355,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9601947069168092,0.5826369524002075,0.5531696677207947,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169795632362366,0.4696529805660248,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.836417555809021,0.3907494246959686,0.3729600012302398,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442882657051086,0.2723999619483948,1.2407760620117188,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525571942329407,1.0,1.0,0.0,1.0,-3.477490901947021,3.4774813652038574,9.732475518831052e-06,2.689544916152954,0.3658963739871979,0.3658963739871979,0.0,188.43820190429688,189.0,10927.0693359375,-0.0,3524.642333984375,1.0,283.1499938964844,287.7303161621094,289.81744384765625,290.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18025.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702305793762207,1.0,0.0,0.0,0.5701313018798828,0.5701349973678589,2.1689187335027785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.494873046875,0.0,26.32125473022461,1895.4371337890625,0.0,423.5335693359375,0.258035659790039,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542410492897034,0.284166008234024,0.2590094208717346,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596186876296996,0.5817925333976746,0.552380383014679,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230178713798523,0.4697891473770141,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8364440202713013,0.3909009099006653,0.3731058239936828,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445051670074463,0.2727338075637817,1.2422828674316406,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528347730636597,1.0,1.0,0.0,1.0,-3.478633165359497,3.478623628616333,9.738490007293876e-06,2.6902880668640137,0.3647380769252777,0.3647380769252777,0.0,188.5453948974609,192.0,10886.279296875,-0.0,3528.031494140625,1.0,283.1499938964844,287.73095703125,289.82452392578125,290.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,18031.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689266383647918,1.0,0.0,0.0,0.5677652359008789,0.567768931388855,2.150953548607504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.221435546875,0.0,26.181230545043945,1895.4371337890625,0.0,420.2183532714844,0.2577828764915466,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542410492897034,0.284166008234024,0.2590094208717346,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596186876296996,0.5817925333976746,0.552380383014679,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230178713798523,0.4697891473770141,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8364440202713013,0.3909009099006653,0.3731058239936828,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445051670074463,0.2727338075637817,1.2422828674316406,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528347730636597,1.0,1.0,0.0,1.0,-3.478633165359497,3.478623628616333,9.738490007293876e-06,2.6902880668640137,0.3647380769252777,0.3647380769252777,0.0,188.5453948974609,192.0,10886.279296875,-0.0,3528.031494140625,1.0,283.1499938964844,287.73095703125,289.82452392578125,290.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,18031.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689266383647918,1.0,0.0,0.0,0.5677652359008789,0.567768931388855,2.150953548607504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.221435546875,0.0,26.181230545043945,1895.4371337890625,0.0,420.2183532714844,0.2577828764915466,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531121969223022,0.2841021716594696,0.2589912414550781,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576221108436584,0.5809528231620789,0.551631510257721,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285522222518921,0.4719358384609222,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353772759437561,0.391049176454544,0.3732843697071075,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437455654144287,0.2730565965175628,1.243924260139465,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.6539900302886963,1.0,1.0,0.0,1.0,-3.4824790954589844,3.482469320297241,9.759718523127958e-06,2.693145751953125,0.3634254336357116,0.3634254336357116,0.0,189.70779418945312,195.0,10842.6748046875,-0.0,3544.21142578125,1.0,283.1499938964844,287.7334899902344,289.83056640625,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676084816455841,1.0,0.0,0.0,0.5650702118873596,0.5650739073753357,2.1305822883732617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.222900390625,0.0,26.02080345153809,1895.4371337890625,0.0,416.8935241699219,0.2574903070926666,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531121969223022,0.2841021716594696,0.2589912414550781,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576221108436584,0.5809528231620789,0.551631510257721,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285522222518921,0.4719358384609222,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353772759437561,0.391049176454544,0.3732843697071075,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437455654144287,0.2730565965175628,1.243924260139465,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.6539900302886963,1.0,1.0,0.0,1.0,-3.4824790954589844,3.482469320297241,9.759718523127958e-06,2.693145751953125,0.3634254336357116,0.3634254336357116,0.0,189.70779418945312,195.0,10842.6748046875,-0.0,3544.21142578125,1.0,283.1499938964844,287.7334899902344,289.83056640625,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676084816455841,1.0,0.0,0.0,0.5650702118873596,0.5650739073753357,2.1305822883732617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.222900390625,0.0,26.02080345153809,1895.4371337890625,0.0,416.8935241699219,0.2574903070926666,1.0,0.0,3.0,1.0,0.0
