time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522878646850586,0.2840659916400909,0.2589877247810364,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562475085258484,0.5805341005325317,0.5512678623199463,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731160581111908,0.4735337495803833,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345641493797302,0.3911222517490387,0.3733821511268616,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431131601333618,0.2732120454311371,1.2447654008865356,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547943353652954,1.0,1.0,0.0,1.0,-3.4850878715515137,3.4850780963897705,9.7742058642325e-06,2.6951115131378174,0.3627093434333801,0.3627093434333801,0.0,190.56642150878903,195.0,10819.4638671875,-0.0,3555.622314453125,1.0,283.1499938964844,287.7352600097656,289.83319091796875,290.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669161140918731,1.0,0.0,0.0,0.5635985732078552,0.5636022686958313,2.1194992427808763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.796630859375,0.0,25.93307113647461,1895.4371337890625,0.0,415.15771484375,0.2573295831680298,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513454556465149,0.2840266823768616,0.2589858472347259,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.954693078994751,0.580115556716919,0.550909161567688,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336824536323547,0.4753777980804443,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336238265037537,0.3911945521831512,0.3734838962554931,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423648238182068,0.2733633518218994,1.245609998703003,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557043790817261,1.0,1.0,0.0,1.0,-3.4880099296569824,3.48800015449524,9.790471267479006e-06,2.6973228454589844,0.3619530797004699,0.3619530797004699,0.0,191.55709838867188,198.0,10795.17578125,-0.0,3568.594482421875,1.0,283.1499938964844,287.7373046875,289.8355407714844,290.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466200977563858,1.0,0.0,0.0,0.5620454549789429,0.5620490908622742,2.1078335521451663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.0302734375,0.0,25.840482711791992,1895.4371337890625,0.0,413.3725280761719,0.2571596503257751,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492154836654663,0.2839387357234955,0.2589834928512573,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511849284172058,0.5792783498764038,0.5502020120620728,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738508403301239,0.4796023368835449,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314770460128784,0.3913368880748749,0.3736954033374786,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406247854232788,0.2736544907093048,1.247295379638672,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577536463737488,1.0,1.0,0.0,1.0,-3.494518518447876,3.494508743286133,9.82680285233073e-06,2.702267408370972,0.3603163659572601,0.3603163659572601,0.0,193.8323669433593,201.0,10743.021484375,-0.0,3597.97119140625,1.0,283.1499938964844,287.7420349121094,289.8395080566406,290.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18044.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646812677383423,1.0,0.0,0.0,0.5586903691291809,0.558694064617157,2.0827439328741093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.32470703125,0.0,25.640701293945312,1895.4371337890625,0.0,409.604248046875,0.256792277097702,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492154836654663,0.2839387357234955,0.2589834928512573,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511849284172058,0.5792783498764038,0.5502020120620728,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738508403301239,0.4796023368835449,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314770460128784,0.3913368880748749,0.3736954033374786,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406247854232788,0.2736544907093048,1.247295379638672,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577536463737488,1.0,1.0,0.0,1.0,-3.494518518447876,3.494508743286133,9.82680285233073e-06,2.702267408370972,0.3603163659572601,0.3603163659572601,0.0,193.8323669433593,201.0,10743.021484375,-0.0,3597.97119140625,1.0,283.1499938964844,287.7420349121094,289.8395080566406,290.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18044.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646812677383423,1.0,0.0,0.0,0.5586903691291809,0.558694064617157,2.0827439328741093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.32470703125,0.0,25.640701293945312,1895.4371337890625,0.0,409.604248046875,0.256792277097702,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468782067298889,0.2838387489318847,0.2589795887470245,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473012089729308,0.5784397125244141,0.5495036244392395,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9990000128746032,0.743087649345398,0.4843223989009857,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.8291006088256836,0.3914761245250702,0.3739138543605804,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7386748194694519,0.273932009935379,1.248963713645935,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.3168640136719,1.0,0.6600143909454346,1.0,1.0,0.0,1.0,-3.5016205310821533,3.501610517501831,9.866566870186944e-06,2.707679271697998,0.3585028946399688,0.3585028946399688,0.0,196.3890686035156,204.0,10685.5537109375,-0.0,3630.584228515625,1.0,283.1499938964844,287.7474670410156,289.8424377441406,290.6333923339844,293.1499938964844,293.1499938964844,283.1499938964844,18049.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630042016506195,1.0,0.0,0.0,0.554986298084259,0.5549899935722351,2.0552185731048677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.837158203125,0.0,25.42068672180176,1895.4371337890625,0.0,405.4856872558594,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468782067298889,0.2838387489318847,0.2589795887470245,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473012089729308,0.5784397125244141,0.5495036244392395,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9990000128746032,0.743087649345398,0.4843223989009857,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.8291006088256836,0.3914761245250702,0.3739138543605804,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7386748194694519,0.273932009935379,1.248963713645935,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.3168640136719,1.0,0.6600143909454346,1.0,1.0,0.0,1.0,-3.5016205310821533,3.501610517501831,9.866566870186944e-06,2.707679271697998,0.3585028946399688,0.3585028946399688,0.0,196.3890686035156,204.0,10685.5537109375,-0.0,3630.584228515625,1.0,283.1499938964844,287.7474670410156,289.8424377441406,290.6333923339844,293.1499938964844,293.1499938964844,283.1499938964844,18049.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630042016506195,1.0,0.0,0.0,0.554986298084259,0.5549899935722351,2.0552185731048677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.837158203125,0.0,25.42068672180176,1895.4371337890625,0.0,405.4856872558594,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7444419860839844,0.2837282419204712,0.2589718699455261,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431940317153932,0.577599048614502,0.548809826374054,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474653124809265,0.4893339872360229,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8266064524650574,0.391612708568573,0.3741360008716583,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366190552711487,0.2741988599300384,1.2506113052368164,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241577148437,1.0,0.6624001860618591,1.0,1.0,0.0,1.0,-3.509053468704224,3.5090436935424805,9.908299034577794e-06,2.713353395462036,0.3565020263195038,0.3565020263195038,0.0,199.1240234375,207.0,10622.283203125,-0.0,3665.204345703125,1.0,283.1499938964844,287.7535400390625,289.8443298339844,290.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611537158489227,1.0,0.0,0.0,0.5509188175201416,0.5509225130081177,2.025203649225205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.38427734375,0.0,25.179912567138672,1895.4371337890625,0.0,400.989013671875,0.2559429407119751,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7444419860839844,0.2837282419204712,0.2589718699455261,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431940317153932,0.577599048614502,0.548809826374054,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474653124809265,0.4893339872360229,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8266064524650574,0.391612708568573,0.3741360008716583,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366190552711487,0.2741988599300384,1.2506113052368164,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241577148437,1.0,0.6624001860618591,1.0,1.0,0.0,1.0,-3.509053468704224,3.5090436935424805,9.908299034577794e-06,2.713353395462036,0.3565020263195038,0.3565020263195038,0.0,199.1240234375,207.0,10622.283203125,-0.0,3665.204345703125,1.0,283.1499938964844,287.7535400390625,289.8443298339844,290.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611537158489227,1.0,0.0,0.0,0.5509188175201416,0.5509225130081177,2.025203649225205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.38427734375,0.0,25.179912567138672,1895.4371337890625,0.0,400.989013671875,0.2559429407119751,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419732213020325,0.2836089432239532,0.2589597702026367,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389673471450806,0.5767566561698914,0.5481182336807251,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9990000128746032,0.7516711354255676,0.4945080280303955,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240616917610168,0.3917474448680877,0.3743602335453033,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.274458110332489,1.252240538597107,288.3317565917969,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648576259613037,1.0,1.0,0.0,1.0,-3.516660451889038,3.516650438308716,9.95111622614786e-06,2.719166755676269,0.354302316904068,0.354302316904068,0.0,201.9715576171875,210.0,10552.8046875,-0.0,3701.06787109375,1.0,283.1499938964844,287.7602233886719,289.8451538085937,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591113030910492,1.0,0.0,0.0,0.5464720726013184,0.5464757680892944,1.99264267308763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.817138671875,0.0,24.91777229309082,1895.4371337890625,0.0,396.0833740234375,0.2554591298103332,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419732213020325,0.2836089432239532,0.2589597702026367,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389673471450806,0.5767566561698914,0.5481182336807251,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9990000128746032,0.7516711354255676,0.4945080280303955,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240616917610168,0.3917474448680877,0.3743602335453033,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.274458110332489,1.252240538597107,288.3317565917969,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648576259613037,1.0,1.0,0.0,1.0,-3.516660451889038,3.516650438308716,9.95111622614786e-06,2.719166755676269,0.354302316904068,0.354302316904068,0.0,201.9715576171875,210.0,10552.8046875,-0.0,3701.06787109375,1.0,283.1499938964844,287.7602233886719,289.8451538085937,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591113030910492,1.0,0.0,0.0,0.5464720726013184,0.5464757680892944,1.99264267308763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.817138671875,0.0,24.91777229309082,1895.4371337890625,0.0,396.0833740234375,0.2554591298103332,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407394051551819,0.2835465371608734,0.2589520812034607,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368325471878052,0.5763351321220398,0.5477730631828308,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9990000128746032,0.753714919090271,0.4971297979354858,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227828741073608,0.3918145298957824,0.374472975730896,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7334698438644409,0.2745857238769531,1.2530499696731567,288.3359375,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661025285720825,1.0,1.0,0.0,1.0,-3.520498752593994,3.520488739013672,9.972760381060652e-06,2.722101926803589,0.3531227111816406,0.3531227111816406,0.0,203.4241180419922,210.0,10515.587890625,-0.0,3719.314208984375,1.0,283.1499938964844,287.7637634277344,289.8451538085937,290.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580053985118866,1.0,0.0,0.0,0.544098436832428,0.544102132320404,1.9753699120883545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.684814453125,0.0,24.7783260345459,1895.4371337890625,0.0,393.4518737792969,0.2552016377449035,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7395113706588745,0.2834826409816742,0.2589434385299682,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346945881843568,0.5759143233299255,0.5474286079406738,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9990000128746032,0.7557231783866882,0.4997632503509521,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215048909187317,0.3918816149234772,0.3745861947536468,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7324211001396179,0.2747125029563904,1.253857135772705,288.3402709960937,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.3406066894531,1.0,0.6673537492752075,1.0,1.0,0.0,1.0,-3.5243489742279053,3.524338960647583,9.994498213927727e-06,2.725046873092652,0.3518898487091064,0.3518898487091064,0.0,204.88995361328125,213.0,10476.720703125,-0.0,3737.706787109375,1.0,283.1499938964844,287.7674560546875,289.84490966796875,290.6213684082031,293.1499938964844,293.1499938964844,283.1499938964844,18063.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568535983562469,1.0,0.0,0.0,0.5416262745857239,0.5416299104690552,1.9574599718907848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.994140625,0.0,24.633441925048828,1895.4371337890625,0.0,390.7294921875,0.2549340426921844,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370814085006714,0.2833512425422668,0.2589236795902252,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.9304335713386536,0.5750751495361328,0.5467430353164673,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9990000128746032,0.7596392035484314,0.5050441026687622,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8189594745635986,0.3920166194438934,0.3748141527175903,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303414940834045,0.2749646306037903,1.255468487739563,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669867217540741,1.0,1.0,0.0,1.0,-3.532065391540528,3.532055377960205,1.0038138498202898e-05,2.7309505939483643,0.3492586016654968,0.3492586016654968,0.0,207.8503570556641,216.0,10393.87890625,-0.0,3774.818115234375,1.0,283.1499938964844,287.7752685546875,289.8435974121094,290.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,18068.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543910622596741,1.0,0.0,0.0,0.5363795757293701,0.5363832116127014,1.9197202050236232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.875732421875,0.0,24.327194213867188,1895.4371337890625,0.0,384.9707946777344,0.2543681561946869,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370814085006714,0.2833512425422668,0.2589236795902252,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.9304335713386536,0.5750751495361328,0.5467430353164673,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9990000128746032,0.7596392035484314,0.5050441026687622,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8189594745635986,0.3920166194438934,0.3748141527175903,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303414940834045,0.2749646306037903,1.255468487739563,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669867217540741,1.0,1.0,0.0,1.0,-3.532065391540528,3.532055377960205,1.0038138498202898e-05,2.7309505939483643,0.3492586016654968,0.3492586016654968,0.0,207.8503570556641,216.0,10393.87890625,-0.0,3774.818115234375,1.0,283.1499938964844,287.7752685546875,289.8435974121094,290.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,18068.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543910622596741,1.0,0.0,0.0,0.5363795757293701,0.5363832116127014,1.9197202050236232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.875732421875,0.0,24.327194213867188,1895.4371337890625,0.0,384.9707946777344,0.2543681561946869,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7354530096054077,0.2832596898078918,0.2589086294174194,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275627136230468,0.5745060443878174,0.5462789535522461,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622269988059998,0.5086339712142944,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172399401664734,0.3921097218990326,0.3749707341194153,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289453148841858,0.27513587474823,1.2565646171569824,288.35595703125,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563232421875,1.0,0.6715803742408752,1.0,1.0,0.0,1.0,-3.537314414978028,3.537304162979126,1.0067880793940276e-05,2.7349674701690674,0.3473353385925293,0.3473353385925293,0.0,209.87911987304688,216.0,10333.4775390625,-0.0,3800.23974609375,1.0,283.1499938964844,287.7809143066406,289.8420715332031,290.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,18072.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525748193264007,1.0,0.0,0.0,0.5325700044631958,0.5325736403465271,1.892547629722685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.044189453125,0.0,24.10589027404785,1895.4371337890625,0.0,380.7765502929688,0.2539591193199157,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.7346943616867065,0.2832161784172058,0.2589012086391449,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.9262228608131408,0.5742387175559998,0.5460610389709473,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9990000128746032,0.7634257674217224,0.5103203058242798,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.8164346814155579,0.3921540379524231,0.375044971704483,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.7282942533493042,0.2752166092395782,1.257081389427185,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.3595275878906,1.0,0.672386646270752,1.0,1.0,0.0,1.0,-3.539782762527466,3.539772748947144,1.0081883374368772e-05,2.736856698989868,0.3463936448097229,0.3463936448097229,0.0,210.8367614746093,219.0,10303.94140625,-0.0,3812.24072265625,1.0,283.1499938964844,287.78369140625,289.8411865234375,290.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18073.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516887366771698,1.0,0.0,0.0,0.5307127833366394,0.5307164788246155,1.8793713252307498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.337646484375,0.0,23.998329162597656,1895.4371337890625,0.0,378.7464599609375,0.2537602484226227,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323555946350098,0.2830788791179657,0.2588769793510437,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9220943450927734,0.5734056830406189,0.5453826785087585,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9990000128746032,0.7670894265174866,0.5155717134475708,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139342069625854,0.3922955989837646,0.3752798438072204,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262852787971497,0.2754702866077423,1.258702516555786,288.3695678710937,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749049425125122,1.0,1.0,0.0,1.0,-3.547487497329712,3.5474772453308105,1.0125654625880998e-05,2.742753744125366,0.343284547328949,0.343284547328949,0.0,213.8382110595703,222.0,10206.7060546875,-0.0,3849.875,1.0,283.1499938964844,287.792724609375,289.8376770019531,290.5951843261719,293.1499938964844,293.1499938964844,283.1499938964844,18078.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487442970275879,1.0,0.0,0.0,0.5246182084083557,0.5246219038963318,1.836454721626524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.32421875,0.0,23.646846771240234,1895.4371337890625,0.0,372.0750732421875,0.2531103491783142,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323555946350098,0.2830788791179657,0.2588769793510437,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9220943450927734,0.5734056830406189,0.5453826785087585,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9990000128746032,0.7670894265174866,0.5155717134475708,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139342069625854,0.3922955989837646,0.3752798438072204,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262852787971497,0.2754702866077423,1.258702516555786,288.3695678710937,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749049425125122,1.0,1.0,0.0,1.0,-3.547487497329712,3.5474772453308105,1.0125654625880998e-05,2.742753744125366,0.343284547328949,0.343284547328949,0.0,213.8382110595703,222.0,10206.7060546875,-0.0,3849.875,1.0,283.1499938964844,287.792724609375,289.8376770019531,290.5951843261719,293.1499938964844,293.1499938964844,283.1499938964844,18078.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487442970275879,1.0,0.0,0.0,0.5246182084083557,0.5246219038963318,1.836454721626524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.32421875,0.0,23.646846771240234,1895.4371337890625,0.0,372.0750732421875,0.2531103491783142,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7300664782524109,0.2829406261444092,0.2588519155979156,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.9180750250816344,0.5725772380828857,0.5447085499763489,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706348299980164,0.520785927772522,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.8114578127861023,0.3924430012702942,0.37552011013031,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243166565895081,0.2757273614406585,1.260338544845581,288.3807067871094,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811340332031,1.0,0.6774183511734009,1.0,1.0,0.0,1.0,-3.55517578125,3.5551657676696777,1.016942951537203e-05,2.7486393451690674,0.3399204909801483,0.3399204909801483,0.0,216.8477783203125,225.0,10101.98828125,-0.0,3887.669921875,1.0,283.1499938964844,287.8023986816406,289.83306884765625,290.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18083.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455476999282837,1.0,0.0,0.0,0.5180890560150146,0.518092691898346,1.7910275929011732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.77880859375,0.0,23.27285385131836,1895.4371337890625,0.0,364.95947265625,0.2524186670780182,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7300664782524109,0.2829406261444092,0.2588519155979156,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.9180750250816344,0.5725772380828857,0.5447085499763489,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706348299980164,0.520785927772522,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.8114578127861023,0.3924430012702942,0.37552011013031,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243166565895081,0.2757273614406585,1.260338544845581,288.3807067871094,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811340332031,1.0,0.6774183511734009,1.0,1.0,0.0,1.0,-3.55517578125,3.5551657676696777,1.016942951537203e-05,2.7486393451690674,0.3399204909801483,0.3399204909801483,0.0,216.8477783203125,225.0,10101.98828125,-0.0,3887.669921875,1.0,283.1499938964844,287.8023986816406,289.83306884765625,290.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18083.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455476999282837,1.0,0.0,0.0,0.5180890560150146,0.518092691898346,1.7910275929011732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.77880859375,0.0,23.27285385131836,1895.4371337890625,0.0,364.95947265625,0.2524186670780182,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.7289402484893799,0.2828715145587921,0.258839339017868,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161138534545898,0.5721651911735535,0.5443734526634216,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9990000128746032,0.7723633646965027,0.5233764052391052,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.8102279901504517,0.392519474029541,0.3756427466869354,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.7233476042747498,0.2758576571941376,1.2611640691757202,288.38653564453125,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.386962890625,1.0,0.6786726117134094,1.0,1.0,0.0,1.0,-3.5590145587921143,3.559004306793213,1.0191321962338408e-05,2.7515783309936523,0.338137686252594,0.338137686252594,0.0,218.3541259765625,225.0,10046.7265625,-0.0,3906.6201171875,1.0,283.1499938964844,287.8074951171875,289.8303527832031,290.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18086.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438440501689911,1.0,0.0,0.0,0.5146563649177551,0.5146600008010864,1.7673729146849837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.5224609375,0.0,23.077299118041992,1895.4371337890625,0.0,361.2200012207031,0.2520569860935211,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.7278255820274353,0.2828025221824646,0.25882688164711,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.9141885638237,0.5717545747756958,0.544039785861969,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9990000128746032,0.774060070514679,0.5259552001953125,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924865722656,0.8090027570724487,0.3925976455211639,0.3757671117782593,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.7223883271217346,0.2759893536567688,1.261995553970337,288.3925476074219,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930053710937,1.0,0.6799250245094299,1.0,1.0,0.0,1.0,-3.5628502368927,3.562839984893799,1.02132225947571e-05,2.7545154094696045,0.3362880945205688,0.3362880945205688,0.0,219.8610992431641,228.0,9989.5654296875,-0.0,3925.604248046875,1.0,283.1499938964844,287.812744140625,289.8273620605469,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18088.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420817196369171,1.0,0.0,0.0,0.5111156702041626,0.5111193060874939,1.74313825596073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.630859375,0.0,22.8763427734375,1895.4371337890625,0.0,357.38946533203125,0.2516852617263794,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7256276607513428,0.2826636731624603,0.2588016986846924,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9104537963867188,0.5709370374679565,0.5433761477470398,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9990000128746032,0.7773022055625916,0.5310783386230469,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4050598144531,0.8065601587295532,0.3927540481090545,0.3760178983211517,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.7204969525337219,0.2762567400932312,1.2636768817901611,288.4051208496094,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056091308594,1.0,0.6824241876602173,1.0,1.0,0.0,1.0,-3.57050895690918,3.5704987049102783,1.0257026588078588e-05,2.7603816986083984,0.3323832154273987,0.3323832154273987,0.0,222.87677001953125,231.0,9869.453125,-0.0,3963.66552734375,1.0,283.1499938964844,287.8237609863281,289.8205261230469,290.55401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18093.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383606314659118,1.0,0.0,0.0,0.5037087798118591,0.5037124156951904,1.6929828206002643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.90673828125,0.0,22.458477020263672,1895.4371337890625,0.0,349.4249267578125,0.2509123980998993,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7256276607513428,0.2826636731624603,0.2588016986846924,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9104537963867188,0.5709370374679565,0.5433761477470398,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9990000128746032,0.7773022055625916,0.5310783386230469,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4050598144531,0.8065601587295532,0.3927540481090545,0.3760178983211517,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.7204969525337219,0.2762567400932312,1.2636768817901611,288.4051208496094,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056091308594,1.0,0.6824241876602173,1.0,1.0,0.0,1.0,-3.57050895690918,3.5704987049102783,1.0257026588078588e-05,2.7603816986083984,0.3323832154273987,0.3323832154273987,0.0,222.87677001953125,231.0,9869.453125,-0.0,3963.66552734375,1.0,283.1499938964844,287.8237609863281,289.8205261230469,290.55401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18093.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383606314659118,1.0,0.0,0.0,0.5037087798118591,0.5037124156951904,1.6929828206002643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.90673828125,0.0,22.458477020263672,1895.4371337890625,0.0,349.4249267578125,0.2509123980998993,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234647274017334,0.2825230658054352,0.2587750256061554,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.9068867564201356,0.5701238512992859,0.5427166819572449,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9990000128746032,0.7803239226341248,0.5361576080322266,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.8041257262229919,0.3929068744182586,0.3762657344341278,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4182434082031,0.7186366319656372,0.2765287756919861,1.2653803825378418,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189453125,1.0,0.6849144697189331,1.0,1.0,0.0,1.0,-3.578141212463379,3.578130960464477,1.0300781468686182e-05,2.766231298446656,0.328191876411438,0.328191876411438,0.0,225.89488220214844,234.0,9741.3828125,-0.0,4001.825439453125,1.0,283.1499938964844,287.83544921875,289.8125305175781,290.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18097.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343579411506653,1.0,0.0,0.0,0.4958563446998596,0.4959242343902588,1.6406096037258067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.623291015625,0.0,22.021848678588867,1895.4371337890625,0.0,341.03875732421875,0.2501024007797241,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234647274017334,0.2825230658054352,0.2587750256061554,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.9068867564201356,0.5701238512992859,0.5427166819572449,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9990000128746032,0.7803239226341248,0.5361576080322266,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.8041257262229919,0.3929068744182586,0.3762657344341278,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4182434082031,0.7186366319656372,0.2765287756919861,1.2653803825378418,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189453125,1.0,0.6849144697189331,1.0,1.0,0.0,1.0,-3.578141212463379,3.578130960464477,1.0300781468686182e-05,2.766231298446656,0.328191876411438,0.328191876411438,0.0,225.89488220214844,234.0,9741.3828125,-0.0,4001.825439453125,1.0,283.1499938964844,287.83544921875,289.8125305175781,290.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18097.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343579411506653,1.0,0.0,0.0,0.4958563446998596,0.4959242343902588,1.6406096037258067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.623291015625,0.0,22.021848678588867,1895.4371337890625,0.0,341.03875732421875,0.2501024007797241,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213338017463684,0.2823832929134369,0.258748322725296,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.903509259223938,0.5693180561065674,0.5420631170272827,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,0.7831968665122986,0.5411893129348755,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.8017398715019226,0.3930631577968597,0.376514732837677,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.7168050408363342,0.2768066823482513,1.267107367515564,288.4327697753906,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4333190917969,1.0,0.6873957514762878,1.0,1.0,0.0,1.0,-3.5857532024383545,3.585742950439453,1.0344527254346758e-05,2.7720701694488525,0.3237103223800659,0.3237103223800659,0.0,228.9132080078125,237.0,9604.0029296875,-0.0,4040.085205078125,1.0,283.1499938964844,287.84796142578125,289.8034362792969,290.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18092.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301350712776184,1.0,0.0,0.0,0.4874529838562011,0.4893912971019745,1.5854732637876623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.630615234375,0.0,21.63540840148925,1895.4371337890625,0.0,332.3866577148437,0.2493136078119278,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213338017463684,0.2823832929134369,0.258748322725296,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.903509259223938,0.5693180561065674,0.5420631170272827,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,0.7831968665122986,0.5411893129348755,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.8017398715019226,0.3930631577968597,0.376514732837677,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.7168050408363342,0.2768066823482513,1.267107367515564,288.4327697753906,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4333190917969,1.0,0.6873957514762878,1.0,1.0,0.0,1.0,-3.5857532024383545,3.585742950439453,1.0344527254346758e-05,2.7720701694488525,0.3237103223800659,0.3237103223800659,0.0,228.9132080078125,237.0,9604.0029296875,-0.0,4040.085205078125,1.0,283.1499938964844,287.84796142578125,289.8034362792969,290.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18092.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301350712776184,1.0,0.0,0.0,0.4874529838562011,0.4893912971019745,1.5854732637876623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.630615234375,0.0,21.63540840148925,1895.4371337890625,0.0,332.3866577148437,0.2493136078119278,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.719224214553833,0.2822487950325012,0.2587257027626037,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.900286078453064,0.5685252547264099,0.5414208173751831,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9990000128746032,0.7859576344490051,0.546099066734314,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.7994024157524109,0.3932309448719024,0.3767731785774231,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7149930000305176,0.2770947217941284,1.268876552581787,288.44854736328125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491271972656,1.0,0.6898655295372009,1.0,1.0,0.0,1.0,-3.593299388885498,3.5932891368865967,1.0388015653006732e-05,2.777869462966919,0.3189364671707153,0.3189364671707153,0.0,231.93991088867188,240.0,9455.994140625,-0.0,4078.374755859375,1.0,283.1499938964844,287.8617248535156,289.7931823730469,290.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425705999135971,1.0,0.0,0.0,0.478421539068222,0.487194299697876,1.5272668463239825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.2158203125,0.0,21.43646049499512,1895.4371337890625,0.0,323.5179138183594,0.2486921399831771,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.719224214553833,0.2822487950325012,0.2587257027626037,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.900286078453064,0.5685252547264099,0.5414208173751831,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9990000128746032,0.7859576344490051,0.546099066734314,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.7994024157524109,0.3932309448719024,0.3767731785774231,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7149930000305176,0.2770947217941284,1.268876552581787,288.44854736328125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491271972656,1.0,0.6898655295372009,1.0,1.0,0.0,1.0,-3.593299388885498,3.5932891368865967,1.0388015653006732e-05,2.777869462966919,0.3189364671707153,0.3189364671707153,0.0,231.93991088867188,240.0,9455.994140625,-0.0,4078.374755859375,1.0,283.1499938964844,287.8617248535156,289.7931823730469,290.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425705999135971,1.0,0.0,0.0,0.478421539068222,0.487194299697876,1.5272668463239825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.2158203125,0.0,21.43646049499512,1895.4371337890625,0.0,323.5179138183594,0.2486921399831771,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565124511719,0.7181501388549805,0.2821835875511169,0.2587179243564605,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4567565917969,0.8986627459526062,0.5681340098381042,0.5411062836647034,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4568176269531,0.9990000128746032,0.7873139381408691,0.548337459564209,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566650390625,0.7982213497161865,0.3933199346065521,0.3769087791442871,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565124511719,0.714067280292511,0.2772430181503296,1.2697877883911133,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.45733642578125,1.0,0.6910845637321472,1.0,1.0,0.0,1.0,-3.596864461898804,3.5968542098999023,1.0408614798507188e-05,2.7806167602539062,0.3164358735084533,0.3164358735084533,0.0,233.4828338623047,240.0,9378.6376953125,-0.0,4097.21044921875,1.0,283.1499938964844,287.86895751953125,289.78759765625,290.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233524203300476,1.0,0.0,0.0,0.473743587732315,0.4876136481761932,1.497546087136925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.556396484375,0.0,21.40699958801269,1895.4371337890625,0.0,318.88739013671875,0.2484629899263382,1.0,0.0,3.0,1.0,0.0
