time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170453667640686,0.2821185886859894,0.2587126493453979,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649353027344,0.89700847864151,0.567744791507721,0.5407962799072266,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649963378906,0.9990000128746032,0.7886750102043152,0.5502997040748596,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46484375,0.7970127463340759,0.3934114873409271,0.3770491778850555,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646911621094,0.713110625743866,0.2773936092853546,1.2707196474075315,288.4649353027344,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.46551513671875,1.0,0.6922804117202759,1.0,1.0,0.0,1.0,-3.6001367568969727,3.600126266479492,1.0427552297187503e-05,2.7831430435180664,0.3138533234596252,0.3138533234596252,0.0,235.0603485107422,243.0,9299.46484375,-0.0,4115.5205078125,1.0,283.1499938964844,287.8763122558594,289.7816772460937,290.4755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18047.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208826124668121,1.0,0.0,0.0,0.4689986705780029,0.4885138869285583,1.4676979631644826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.92529296875,0.0,21.402633666992188,1895.4371337890625,0.0,314.0873413085937,0.2482744604349136,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7147324681282043,0.2819854915142059,0.258706271648407,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936029076576233,0.5669674277305603,0.5401850938796997,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984365701675416,0.7914822101593018,0.5532037019729614,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808044433594,0.794508695602417,0.3935985267162323,0.3773410320281982,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7110956311225891,0.2776998877525329,1.2726377248764038,288.4808959960937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814453125,1.0,0.6945692896842957,1.0,1.0,0.0,1.0,-3.60554838180542,3.60553789138794,1.0458932592882776e-05,2.7873294353485107,0.308425098657608,0.308425098657608,0.0,238.3140869140625,246.0,9135.8046875,-0.0,4149.8408203125,1.0,283.1499938964844,287.89080810546875,289.7689819335937,290.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18037.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156323671340942,1.0,0.0,0.0,0.4593187272548675,0.4905286431312561,1.4077378374111053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.258056640625,0.0,21.41342735290528,1895.4371337890625,0.0,304.0769958496094,0.247957244515419,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7147324681282043,0.2819854915142059,0.258706271648407,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936029076576233,0.5669674277305603,0.5401850938796997,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984365701675416,0.7914822101593018,0.5532037019729614,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808044433594,0.794508695602417,0.3935985267162323,0.3773410320281982,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7110956311225891,0.2776998877525329,1.2726377248764038,288.4808959960937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814453125,1.0,0.6945692896842957,1.0,1.0,0.0,1.0,-3.60554838180542,3.60553789138794,1.0458932592882776e-05,2.7873294353485107,0.308425098657608,0.308425098657608,0.0,238.3140869140625,246.0,9135.8046875,-0.0,4149.8408203125,1.0,283.1499938964844,287.89080810546875,289.7689819335937,290.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18037.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156323671340942,1.0,0.0,0.0,0.4593187272548675,0.4905286431312561,1.4077378374111053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.258056640625,0.0,21.41342735290528,1895.4371337890625,0.0,304.0769958496094,0.247957244515419,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129555940628052,0.2818817496299743,0.2586999237537384,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.8910362124443054,0.5663765072822571,0.5397217869758606,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.9973394274711608,0.7937185764312744,0.5548335909843445,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.7926226854324341,0.3937436938285827,0.377566784620285,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095512747764587,0.2779383659362793,1.2741239070892334,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962226033210754,1.0,1.0,0.0,1.0,-3.609004259109497,3.6089937686920166,1.0478979675099254e-05,2.789996862411499,0.3040542006492615,0.3040542006492615,0.0,240.78497314453125,246.0,9006.5986328125,-0.0,4174.23291015625,1.0,283.1499938964844,287.9016418457031,289.7585754394531,290.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,18036.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114041924476623,1.0,0.0,0.0,0.4517556428909302,0.4917031824588775,1.3617603045190664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.555908203125,0.0,21.41085624694824,1895.4371337890625,0.0,296.19708251953125,0.2477244287729263,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7124066352844238,0.2818490862846374,0.2586971819400787,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902508020401001,0.5661903023719788,0.5395750403404236,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.9970058798789978,0.7944355010986328,0.5553441047668457,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920488715171814,0.3937905132770538,0.3776381909847259,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7090776562690735,0.2780152559280395,1.2745962142944336,288.4966125488281,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967361569404602,1.0,1.0,0.0,1.0,-3.6100921630859375,3.610081672668457,1.0485294296813665e-05,2.790836334228516,0.302629142999649,0.302629142999649,0.0,241.54864501953125,249.0,8964.9169921875,-0.0,4181.83447265625,1.0,283.1499938964844,287.9050598144531,289.7551574707031,290.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18037.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100279808044433,1.0,0.0,0.0,0.4493232667446136,0.4919943213462829,1.347135469842442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.7578125,0.0,21.406736373901367,1895.4371337890625,0.0,293.66558837890625,0.2476482838392257,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709934651851654,0.2815349400043487,0.2585946321487427,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868515491485596,0.5652401447296143,0.5388710498809814,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081343650818,0.7972651720046997,0.5574252605438232,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895205616950989,0.3938092291355133,0.377842903137207,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069288492202759,0.2781541049480438,1.2761175632476809,288.5122375488281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51275634765625,1.0,0.6987884640693665,1.0,1.0,0.0,1.0,-3.6137051582336426,3.613694667816162,1.050638184096897e-05,2.79366135597229,0.2964172661304474,0.2964172661304474,0.0,244.813217163086,252.0,8783.8916015625,-0.0,4211.60009765625,1.0,283.1499938964844,287.9193420410156,289.7392883300781,290.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045486748218536,1.0,0.0,0.0,0.4389040768146515,0.4927925169467926,1.2853835329451613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.16162109375,0.0,21.37076759338379,1895.4371337890625,0.0,283.7405090332031,0.2473084330558776,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709934651851654,0.2815349400043487,0.2585946321487427,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868515491485596,0.5652401447296143,0.5388710498809814,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081343650818,0.7972651720046997,0.5574252605438232,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895205616950989,0.3938092291355133,0.377842903137207,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069288492202759,0.2781541049480438,1.2761175632476809,288.5122375488281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51275634765625,1.0,0.6987884640693665,1.0,1.0,0.0,1.0,-3.6137051582336426,3.613694667816162,1.050638184096897e-05,2.79366135597229,0.2964172661304474,0.2964172661304474,0.0,244.813217163086,252.0,8783.8916015625,-0.0,4211.60009765625,1.0,283.1499938964844,287.9193420410156,289.7392883300781,290.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045486748218536,1.0,0.0,0.0,0.4389040768146515,0.4927925169467926,1.2853835329451613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.16162109375,0.0,21.37076759338379,1895.4371337890625,0.0,283.7405090332031,0.2473084330558776,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069738507270813,0.2809616923332214,0.2582608163356781,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830885291099548,0.564033567905426,0.5379289984703064,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936897158622742,0.799831211566925,0.559332549571991,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.7866027355194092,0.3935625553131103,0.3778013288974762,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7043235898017883,0.2780013680458069,1.2763727903366089,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.700603187084198,1.0,1.0,0.0,1.0,-3.61472487449646,3.61471438407898,1.051239360094769e-05,2.794478416442871,0.2896900773048401,0.2896900773048401,0.0,248.28277587890625,255.0,8588.05859375,-0.0,4235.7421875,1.0,283.1499938964844,287.9328308105469,289.72003173828125,290.36395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987600803375244,1.0,0.0,0.0,0.4278959035873413,0.4931128919124603,1.2217145517467998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.8896484375,0.0,21.31026268005371,1895.4371337890625,0.0,273.50616455078125,0.2469275891780853,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069738507270813,0.2809616923332214,0.2582608163356781,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830885291099548,0.564033567905426,0.5379289984703064,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936897158622742,0.799831211566925,0.559332549571991,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.7866027355194092,0.3935625553131103,0.3778013288974762,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7043235898017883,0.2780013680458069,1.2763727903366089,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.700603187084198,1.0,1.0,0.0,1.0,-3.61472487449646,3.61471438407898,1.051239360094769e-05,2.794478416442871,0.2896900773048401,0.2896900773048401,0.0,248.28277587890625,255.0,8588.05859375,-0.0,4235.7421875,1.0,283.1499938964844,287.9328308105469,289.72003173828125,290.36395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987600803375244,1.0,0.0,0.0,0.4278959035873413,0.4931128919124603,1.2217145517467998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.8896484375,0.0,21.31026268005371,1895.4371337890625,0.0,273.50616455078125,0.2469275891780853,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054068446159363,0.2806091010570526,0.2580295503139496,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334167480469,0.8811588883399963,0.5633638501167297,0.5373905301094055,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927212595939636,0.8010382056236267,0.5602312684059143,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333251953125,0.7850807905197144,0.3933701813220978,0.3777099549770355,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.533203125,0.7029284834861755,0.2778440415859222,1.276112079620361,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014173865318298,1.0,1.0,0.0,1.0,-3.614457607269287,3.614447116851807,1.0510862921364604e-05,2.7942802906036377,0.2861121892929077,0.2861121892929077,0.0,250.0298614501953,255.0,8484.5927734375,-0.0,4245.81103515625,1.0,283.1499938964844,287.9393310546875,289.7091979980469,290.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956026136875152,1.0,0.0,0.0,0.4221461713314056,0.4931556582450866,1.1891022388965666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.83642578125,0.0,21.27318382263184,1895.4371337890625,0.0,268.0242919921875,0.2467227727174759,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399475097656,0.7038158774375916,0.28022301197052,0.2577658593654632,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.8792267441749573,0.5626599788665771,0.5368176698684692,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917345643043518,0.8022025227546692,0.5610993504524231,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400695800781,0.783545970916748,0.3931427001953125,0.3775828778743744,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399475097656,0.7015016674995422,0.2776444256305694,1.275647759437561,288.5401306152344,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.54058837890625,1.0,0.7021752595901489,1.0,1.0,0.0,1.0,-3.6137850284576416,3.613774538040161,1.050696664606221e-05,2.793766021728516,0.2823847234249115,0.2823847234249115,0.0,251.7664794921875,258.0,8377.509765625,-0.0,4254.72705078125,1.0,283.1499938964844,287.9457092285156,289.6976318359375,290.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18050.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922798633575439,1.0,0.0,0.0,0.4162313938140869,0.49314945936203,1.156014217684742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.554443359375,0.0,21.232866287231445,1895.4371337890625,0.0,262.32696533203125,0.2465097904205322,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7006003856658936,0.2793683111667633,0.2571591138839721,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.875390350818634,0.5611674189567566,0.535586953163147,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044185042381287,0.5627545714378357,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7804751396179199,0.3926019668579101,0.377241849899292,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.6985952258110046,0.2771410942077636,1.2742185592651367,288.5535583496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.55401611328125,1.0,0.7035411596298218,1.0,1.0,0.0,1.0,-3.611437559127808,3.611427068710327,1.049333604896674e-05,2.791956663131714,0.2744621634483337,0.2744621634483337,0.0,255.191162109375,261.0,8152.78759765625,-0.0,4269.5576171875,1.0,283.1499938964844,287.9584350585937,289.6724548339844,290.2860717773437,293.1499938964844,293.1499938964844,283.1499938964844,18054.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851546049118042,1.0,0.0,0.0,0.4039126932621002,0.4930325746536255,1.0886004098153993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.436279296875,0.0,21.144775390625,1895.4371337890625,0.0,250.33660888671875,0.2460631728172302,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7006003856658936,0.2793683111667633,0.2571591138839721,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.875390350818634,0.5611674189567566,0.535586953163147,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044185042381287,0.5627545714378357,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7804751396179199,0.3926019668579101,0.377241849899292,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.6985952258110046,0.2771410942077636,1.2742185592651367,288.5535583496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.55401611328125,1.0,0.7035411596298218,1.0,1.0,0.0,1.0,-3.611437559127808,3.611427068710327,1.049333604896674e-05,2.791956663131714,0.2744621634483337,0.2744621634483337,0.0,255.191162109375,261.0,8152.78759765625,-0.0,4269.5576171875,1.0,283.1499938964844,287.9584350585937,289.6724548339844,290.2860717773437,293.1499938964844,293.1499938964844,283.1499938964844,18054.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851546049118042,1.0,0.0,0.0,0.4039126932621002,0.4930325746536255,1.0886004098153993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.436279296875,0.0,21.144775390625,1895.4371337890625,0.0,250.33660888671875,0.2460631728172302,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973686218261719,0.2784211337566376,0.2564643621444702,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.8716141581535339,0.5595789551734924,0.5342610478401184,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.9877069592475892,0.8064985275268555,0.5643128156661987,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.7774285078048706,0.3919655382633209,0.3768050968647003,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.6956522464752197,0.2765227556228637,1.2722405195236206,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047341465950012,1.0,1.0,0.0,1.0,-3.607977390289306,3.607966899871826,1.0473236216057558e-05,2.789280891418457,0.2658785581588745,0.2658785581588745,0.0,258.5462646484375,264.0,7914.3896484375,-0.0,4280.9482421875,1.0,283.1499938964844,287.9713439941406,289.64471435546875,290.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773695528507232,1.0,0.0,0.0,0.3909492492675781,0.492816299200058,1.0199938671462404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.748046875,0.0,21.04907989501953,1895.4371337890625,0.0,237.5478363037109,0.2455936223268509,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973686218261719,0.2784211337566376,0.2564643621444702,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.8716141581535339,0.5595789551734924,0.5342610478401184,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.9877069592475892,0.8064985275268555,0.5643128156661987,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.7774285078048706,0.3919655382633209,0.3768050968647003,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.6956522464752197,0.2765227556228637,1.2722405195236206,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047341465950012,1.0,1.0,0.0,1.0,-3.607977390289306,3.607966899871826,1.0473236216057558e-05,2.789280891418457,0.2658785581588745,0.2658785581588745,0.0,258.5462646484375,264.0,7914.3896484375,-0.0,4280.9482421875,1.0,283.1499938964844,287.9713439941406,289.64471435546875,290.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773695528507232,1.0,0.0,0.0,0.3909492492675781,0.492816299200058,1.0199938671462404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.748046875,0.0,21.04907989501953,1895.4371337890625,0.0,237.5478363037109,0.2455936223268509,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6941344141960144,0.2773961722850799,0.2556966543197632,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.867904543876648,0.5579085946083069,0.532855212688446,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856634140014648,0.8084555268287659,0.565784215927124,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7744162082672119,0.3912484645843506,0.3762890994548797,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6926922798156738,0.2758100628852844,1.2698180675506592,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5817565917969,1.0,0.7057840824127197,1.0,1.0,0.0,1.0,-3.6035985946655273,3.603588104248047,1.0447816748637706e-05,2.785891056060791,0.2565999329090118,0.2565999329090118,0.0,261.8411560058594,267.0,7663.27587890625,-0.0,4289.474609375,1.0,283.1499938964844,287.9846496582031,289.6145935058594,290.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18058.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689406216144562,1.0,0.0,0.0,0.3773756921291351,0.492534875869751,9.52323730984972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.8271484375,0.0,20.948076248168945,1895.4371337890625,0.0,224.00538635253903,0.2451066970825195,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6941344141960144,0.2773961722850799,0.2556966543197632,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.867904543876648,0.5579085946083069,0.532855212688446,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856634140014648,0.8084555268287659,0.565784215927124,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7744162082672119,0.3912484645843506,0.3762890994548797,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6926922798156738,0.2758100628852844,1.2698180675506592,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5817565917969,1.0,0.7057840824127197,1.0,1.0,0.0,1.0,-3.6035985946655273,3.603588104248047,1.0447816748637706e-05,2.785891056060791,0.2565999329090118,0.2565999329090118,0.0,261.8411560058594,267.0,7663.27587890625,-0.0,4289.474609375,1.0,283.1499938964844,287.9846496582031,289.6145935058594,290.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18058.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689406216144562,1.0,0.0,0.0,0.3773756921291351,0.492534875869751,9.52323730984972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.8271484375,0.0,20.948076248168945,1895.4371337890625,0.0,224.00538635253903,0.2451066970825195,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909006834030151,0.2763019502162933,0.2548651397228241,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642574548721313,0.5561645030975342,0.531378448009491,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.983597218990326,0.8102969527244568,0.5671748518943787,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714372277259827,0.3904589414596557,0.3757031857967376,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897217631340027,0.2750157415866852,1.2670172452926636,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5962829589844,1.0,0.7067132592201233,1.0,1.0,0.0,1.0,-3.598421096801758,3.5984108448028564,1.0417796147521584e-05,2.781881093978882,0.2465952485799789,0.2465952485799789,0.0,265.0899353027344,270.0,7400.67138671875,-0.0,4295.546875,1.0,283.1499938964844,287.9986267089844,289.5823059082031,290.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18060.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598848879337311,1.0,0.0,0.0,0.3632397055625915,0.4922087490558624,8.876773094357304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2357.096923828125,0.0,20.84345245361328,1895.4371337890625,0.0,209.7287139892578,0.2446073591709137,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909006834030151,0.2763019502162933,0.2548651397228241,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642574548721313,0.5561645030975342,0.531378448009491,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.983597218990326,0.8102969527244568,0.5671748518943787,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714372277259827,0.3904589414596557,0.3757031857967376,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897217631340027,0.2750157415866852,1.2670172452926636,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5962829589844,1.0,0.7067132592201233,1.0,1.0,0.0,1.0,-3.598421096801758,3.5984108448028564,1.0417796147521584e-05,2.781881093978882,0.2465952485799789,0.2465952485799789,0.0,265.0899353027344,270.0,7400.67138671875,-0.0,4295.546875,1.0,283.1499938964844,287.9986267089844,289.5823059082031,290.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18060.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598848879337311,1.0,0.0,0.0,0.3632397055625915,0.4922087490558624,8.876773094357304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2357.096923828125,0.0,20.84345245361328,1895.4371337890625,0.0,209.7287139892578,0.2446073591709137,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.689283549785614,0.2757303118705749,0.254427045583725,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624552488327026,0.5552659630775452,0.530614972114563,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825534224510192,0.8111751079559326,0.5678407549858093,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699588537216187,0.3900381624698639,0.3753854930400848,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882328391075134,0.274590253829956,1.2654870748519895,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.707137405872345,1.0,1.0,0.0,1.0,-3.595554113388061,3.595543622970581,1.0401189683761912e-05,2.779660224914551,0.2413087785243988,0.2413087785243988,0.0,266.7010803222656,270.0,7265.44384765625,-0.0,4297.74462890625,1.0,283.1499938964844,288.0059814453125,289.5654296875,290.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551214635372162,1.0,0.0,0.0,0.3559748828411102,0.4920326471328735,8.5675715411071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.42822265625,0.0,20.790163040161133,1895.4371337890625,0.0,202.303466796875,0.2443542927503585,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876662969589233,0.2751430571079254,0.2539748847484588,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606662750244141,0.5543504953384399,0.5298355221748352,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.9815016388893129,0.8120256662368774,0.5684876441955566,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684872150421143,0.3896007239818573,0.3750520646572113,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867417693138123,0.2741470336914062,1.2638767957687378,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075369358062744,1.0,1.0,0.0,1.0,-3.592512607574463,3.5925021171569824,1.0383586413809098e-05,2.77730393409729,0.2358301877975464,0.2358301877975464,0.0,268.3052978515625,273.0,7127.8876953125,-0.0,4299.4267578125,1.0,283.1499938964844,288.0136108398437,289.548095703125,290.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,18060.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502161502838135,1.0,0.0,0.0,0.3485925495624542,0.4918519258499145,8.268206563855074e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2266.996826171875,0.0,20.736507415771484,1895.4371337890625,0.0,194.70021057128903,0.244099736213684,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844310760498047,0.2739235162734985,0.2530302405357361,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571254014968872,0.5524699687957764,0.5282304286956787,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713688850404,0.8136451840400696,0.569725513458252,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655624747276306,0.3886770606040954,0.3743395507335663,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837537288665771,0.2732101380825043,1.26042902469635,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082679867744446,1.0,1.0,0.0,1.0,-3.585930347442627,3.5859198570251465,1.0345541340939237e-05,2.7722043991088867,0.2242907285690307,0.2242907285690307,0.0,271.4981384277344,276.0,6846.74658203125,-0.0,4301.34033203125,1.0,283.1499938964844,288.0298156738281,289.5121154785156,290.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18061.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400030434131622,1.0,0.0,0.0,0.3335201740264892,0.4914814233779907,7.698525372745735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.162841796875,0.0,20.62868309020996,1895.4371337890625,0.0,178.94964599609375,0.2435883581638336,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844310760498047,0.2739235162734985,0.2530302405357361,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571254014968872,0.5524699687957764,0.5282304286956787,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713688850404,0.8136451840400696,0.569725513458252,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655624747276306,0.3886770606040954,0.3743395507335663,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837537288665771,0.2732101380825043,1.26042902469635,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082679867744446,1.0,1.0,0.0,1.0,-3.585930347442627,3.5859198570251465,1.0345541340939237e-05,2.7722043991088867,0.2242907285690307,0.2242907285690307,0.0,271.4981384277344,276.0,6846.74658203125,-0.0,4301.34033203125,1.0,283.1499938964844,288.0298156738281,289.5121154785156,290.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18061.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400030434131622,1.0,0.0,0.0,0.3335201740264892,0.4914814233779907,7.698525372745735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.162841796875,0.0,20.62868309020996,1895.4371337890625,0.0,178.94964599609375,0.2435883581638336,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817113757133484,0.2728525400161743,0.2521954178810119,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541854023933411,0.5508386492729187,0.52683424949646,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775506854057312,0.8149200081825256,0.5707069635391235,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631219625473022,0.3878501653671264,0.3736936748027801,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812368035316467,0.272371768951416,1.2573038339614868,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088149189949036,1.0,1.0,0.0,1.0,-3.5798909664154053,3.579880714416504,1.0310695870430209e-05,2.7675256729125977,0.2139744162559509,0.2139744162559509,0.0,274.16827392578125,276.0,6605.29638671875,-0.0,4301.494140625,1.0,283.1499938964844,288.0446472167969,289.4806823730469,289.9828491210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310092985630035,1.0,0.0,0.0,0.3205776810646057,0.4911666214466095,7.247646927055484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.42578125,0.0,20.538148880004883,1895.4371337890625,0.0,165.08627319335938,0.2431584298610687,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811931133270264,0.2726438343524933,0.2520322799682617,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536286950111389,0.5505226254463196,0.5265634655952454,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200448513031,0.8151540160179138,0.5708879828453064,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626585960388184,0.3876874446868896,0.3735658526420593,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807567477226257,0.272206962108612,1.2566859722137451,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089125514030457,1.0,1.0,0.0,1.0,-3.578689813613892,3.578679323196411,1.0303771887265611e-05,2.7665951251983643,0.21194489300251,0.21194489300251,0.0,274.676025390625,279.0,6558.873046875,-0.0,4301.380859375,1.0,283.1499938964844,288.047607421875,289.4745788574219,289.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,18061.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292594254016876,1.0,0.0,0.0,0.3180892467498779,0.491107165813446,7.164494331135529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.09814453125,0.0,20.52098274230957,1895.4371337890625,0.0,162.38185119628906,0.2430767267942428,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779517531394958,0.2713042497634887,0.2509815692901611,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501711487770081,0.5485077500343323,0.5248343348503113,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974984049797058,0.8165504932403564,0.5719742774963379,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597720623016357,0.3866310119628906,0.372730553150177,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777505874633789,0.2711389064788818,1.252655863761902,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094751000404358,1.0,1.0,0.0,1.0,-3.5708000659942627,3.5707898139953613,1.0258354450343177e-05,2.7604830265045166,0.1987683922052383,0.1987683922052383,0.0,277.84454345703125,282.0,6266.08837890625,-0.0,4299.61474609375,1.0,283.1499938964844,288.0673522949219,289.4357604980469,289.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18060.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180407583713531,1.0,0.0,0.0,0.3023817539215088,0.4907428920269012,6.6625607253456565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.40185546875,0.0,20.41452980041504,1895.4371337890625,0.0,144.92527770996094,0.2425684332847595,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779517531394958,0.2713042497634887,0.2509815692901611,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501711487770081,0.5485077500343323,0.5248343348503113,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974984049797058,0.8165504932403564,0.5719742774963379,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597720623016357,0.3866310119628906,0.372730553150177,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777505874633789,0.2711389064788818,1.252655863761902,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094751000404358,1.0,1.0,0.0,1.0,-3.5708000659942627,3.5707898139953613,1.0258354450343177e-05,2.7604830265045166,0.1987683922052383,0.1987683922052383,0.0,277.84454345703125,282.0,6266.08837890625,-0.0,4299.61474609375,1.0,283.1499938964844,288.0673522949219,289.4357604980469,289.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18060.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180407583713531,1.0,0.0,0.0,0.3023817539215088,0.4907428920269012,6.6625607253456565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.40185546875,0.0,20.41452980041504,1895.4371337890625,0.0,144.92527770996094,0.2425684332847595,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747065186500549,0.269904226064682,0.2498778849840164,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846747636795044,0.5464235544204712,0.523041844367981,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727177023887634,0.8178318738937378,0.5729827880859375,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568995356559753,0.3855060040950775,0.3718323409557342,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747351884841919,0.2700062692165375,1.2483420372009275,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099581360816956,1.0,1.0,0.0,1.0,-3.5622596740722656,3.562249660491944,1.0209307220065966e-05,2.753867626190185,0.1847373694181442,0.1847373694181442,0.0,281.0079040527344,270.0,5970.26123046875,-0.0,4296.072265625,1.0,283.1499938964844,288.0894470214844,289.3957824707031,289.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18060.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064029514789581,1.0,0.0,0.0,0.2864836156368255,0.4904017746448517,6.189398327194341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.6749267578125,0.0,20.31037712097168,1895.4371337890625,0.0,126.47067260742188,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747065186500549,0.269904226064682,0.2498778849840164,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846747636795044,0.5464235544204712,0.523041844367981,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727177023887634,0.8178318738937378,0.5729827880859375,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568995356559753,0.3855060040950775,0.3718323409557342,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747351884841919,0.2700062692165375,1.2483420372009275,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099581360816956,1.0,1.0,0.0,1.0,-3.5622596740722656,3.562249660491944,1.0209307220065966e-05,2.753867626190185,0.1847373694181442,0.1847373694181442,0.0,281.0079040527344,270.0,5970.26123046875,-0.0,4296.072265625,1.0,283.1499938964844,288.0894470214844,289.3957824707031,289.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18060.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064029514789581,1.0,0.0,0.0,0.2864836156368255,0.4904017746448517,6.189398327194341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.6749267578125,0.0,20.31037712097168,1895.4371337890625,0.0,126.47067260742188,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746516823768616,0.2691832482814789,0.2492028176784515,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468843102455139,0.5453550219535828,0.5220122337341309,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9736926555633544,0.8184292316436768,0.5733769536018372,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571239471435547,0.3849174380302429,0.3712500035762787,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674793541431427,0.269415944814682,1.245560884475708,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084079384803772,1.0,1.0,0.0,1.0,-3.556641101837158,3.556630849838257,1.0177224794460926e-05,2.7495594024658203,0.1773954778909683,0.1773954778909683,0.0,279.7716979980469,270.0,5821.423828125,-0.0,4273.5859375,1.0,283.1499938964844,288.1014404296875,289.3754272460937,289.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004467785358429,1.0,0.0,0.0,0.278493583202362,0.4902435839176178,5.962792926084148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.615966796875,0.0,20.25947380065918,1895.4371337890625,0.0,116.82957458496094,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.675412118434906,0.2684587836265564,0.2484672367572784,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479794263839722,0.5442752838134766,0.5209130644798279,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.975742518901825,0.8190034031867981,0.5737120509147644,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.758211076259613,0.384318470954895,0.370598554611206,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649613380432,0.2688174843788147,1.242459774017334,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.68585205078125,1.0,0.7062470316886902,1.0,1.0,0.0,1.0,-3.550323963165283,3.550313949584961,1.0141105121874716e-05,2.744676113128662,0.169821947813034,0.169821947813034,0.0,277.0807189941406,258.0,5672.23046875,-0.0,4240.49462890625,1.0,283.1499938964844,288.11407470703125,289.3558654785156,289.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18058.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956261038780212,1.0,0.0,0.0,0.2704797089099884,0.4900918304920196,5.742113895479406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1786.4849853515625,0.0,20.209327697753903,1895.4371337890625,0.0,107.26002502441406,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
