time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784018278121948,0.2670023739337921,0.2469008415937423,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519026041030884,0.542085587978363,0.5185931921005249,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815708994865416,0.8200843334197998,0.5742675065994263,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619501352310181,0.383093923330307,0.3691769540309906,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788720488548279,0.2676033973693847,1.2357319593429563,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6982727050781,1.0,0.7006363868713379,1.0,1.0,0.0,1.0,-3.536515235900879,3.5365052223205566,1.0062338333227672e-05,2.7339885234832764,0.1539878994226455,0.1539878994226455,0.0,269.2904663085937,246.0,5374.541015625,-0.0,4157.01220703125,1.0,283.1499938964844,288.1415405273437,289.3179931640625,289.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,18057.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935914695262909,1.0,0.0,0.0,0.254446417093277,0.489825040102005,5.318142370924761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1688.34814453125,0.0,20.1121883392334,1895.4371337890625,0.0,98.0761489868164,0.2410953044891357,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784018278121948,0.2670023739337921,0.2469008415937423,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519026041030884,0.542085587978363,0.5185931921005249,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815708994865416,0.8200843334197998,0.5742675065994263,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619501352310181,0.383093923330307,0.3691769540309906,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788720488548279,0.2676033973693847,1.2357319593429563,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6982727050781,1.0,0.7006363868713379,1.0,1.0,0.0,1.0,-3.536515235900879,3.5365052223205566,1.0062338333227672e-05,2.7339885234832764,0.1539878994226455,0.1539878994226455,0.0,269.2904663085937,246.0,5374.541015625,-0.0,4157.01220703125,1.0,283.1499938964844,288.1415405273437,289.3179931640625,289.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,18057.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935914695262909,1.0,0.0,0.0,0.254446417093277,0.489825040102005,5.318142370924761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1688.34814453125,0.0,20.1121883392334,1895.4371337890625,0.0,98.0761489868164,0.2410953044891357,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814466118812561,0.2659408748149872,0.245716318488121,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8557988405227661,0.5404772758483887,0.5168450474739075,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866174459457396,0.8208051919937134,0.574592649936676,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656108736991882,0.3821856379508972,0.3680802881717682,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820733547210693,0.2667120695114136,1.230580449104309,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958850622177124,1.0,1.0,0.0,1.0,-3.52586317062378,3.525853157043457,1.0001773262047209e-05,2.725738763809204,0.1419693380594253,0.1419693380594253,0.0,262.4095764160156,246.0,5160.87841796875,-0.0,4087.781005859375,1.0,283.1499938964844,288.1634826660156,289.2882385253906,289.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924787402153015,1.0,0.0,0.0,0.2429018765687942,0.4896671772003174,5.025540428249542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.6761474609375,0.0,20.045005798339844,1895.4371337890625,0.0,91.76025390625,0.2407580614089965,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827737092971802,0.2655289769172668,0.2452511936426162,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574898838996887,0.5398512482643127,0.5161589980125427,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886634945869446,0.821068286895752,0.5747030377388,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671922445297241,0.3818297982215881,0.3676456809043884,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834610104560852,0.2663650512695312,1.2285484075546265,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939487457275391,1.0,1.0,0.0,1.0,-3.521644115447998,3.521634101867676,9.977833542507142e-06,2.722470760345459,0.1372071802616119,0.1372071802616119,0.0,259.580322265625,234.0,5079.01123046875,-0.0,4059.843505859375,1.0,283.1499938964844,288.1724853515625,289.276611328125,289.6649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18055.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920661270618438,1.0,0.0,0.0,0.2384712845087051,0.4896136522293091,4.915748696987521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.5833740234375,0.0,20.01982688903809,1895.4371337890625,0.0,89.28905487060547,0.2406304776668548,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.688117265701294,0.2640286982059479,0.2435446679592132,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8643028736114502,0.5375657677650452,0.5136416554450989,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.9962158203125,0.8219482898712158,0.5750415325164795,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.7735327482223511,0.3805193603038788,0.3660357594490051,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.6890248656272888,0.2650967836380005,1.221063494682312,288.7198486328125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201232910156,1.0,0.6866511702537537,1.0,1.0,0.0,1.0,-3.506030321121216,3.5060205459594727,9.88948522717692e-06,2.7103753089904785,0.1194758340716362,0.1194758340716362,0.0,248.9005279541016,222.0,4787.46435546875,-0.0,3955.7470703125,1.0,283.1499938964844,288.2074279785156,289.23443603515625,289.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906319200992584,1.0,0.0,0.0,0.2226618379354477,0.48947474360466,4.534103759112895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.9732666015625,0.0,19.933229446411133,1895.4371337890625,0.0,80.43843841552734,0.2401832342147827,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.688117265701294,0.2640286982059479,0.2435446679592132,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8643028736114502,0.5375657677650452,0.5136416554450989,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.9962158203125,0.8219482898712158,0.5750415325164795,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.7735327482223511,0.3805193603038788,0.3660357594490051,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.6890248656272888,0.2650967836380005,1.221063494682312,288.7198486328125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201232910156,1.0,0.6866511702537537,1.0,1.0,0.0,1.0,-3.506030321121216,3.5060205459594727,9.88948522717692e-06,2.7103753089904785,0.1194758340716362,0.1194758340716362,0.0,248.9005279541016,222.0,4787.46435546875,-0.0,3955.7470703125,1.0,283.1499938964844,288.2074279785156,289.23443603515625,289.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906319200992584,1.0,0.0,0.0,0.2226618379354477,0.48947474360466,4.534103759112895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.9732666015625,0.0,19.933229446411133,1895.4371337890625,0.0,80.43843841552734,0.2401832342147827,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931229829788208,0.2624624967575073,0.2418334931135177,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708083033561707,0.5351924896240234,0.5110995173454285,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230941891670227,0.5684407353401184,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.779574990272522,0.3791224658489227,0.3644031584262848,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942542195320129,0.26376473903656,1.2135552167892456,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.72808837890625,1.0,0.6785162091255188,1.0,1.0,0.0,1.0,-3.4820709228515625,3.48206114768982,9.755310202308465e-06,2.6920478343963623,0.1007641032338142,0.1007641032338142,0.0,238.8749237060547,210.0,4499.09912109375,-0.0,3835.43408203125,1.0,283.1499938964844,288.2464599609375,289.1920166015625,289.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892293035984039,1.0,0.0,0.0,0.2071039080619812,0.4894063472747803,4.1721937016347965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.955810546875,0.0,19.85268211364746,1895.4371337890625,0.0,71.7074203491211,0.2397555857896804,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931229829788208,0.2624624967575073,0.2418334931135177,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708083033561707,0.5351924896240234,0.5110995173454285,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230941891670227,0.5684407353401184,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.779574990272522,0.3791224658489227,0.3644031584262848,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942542195320129,0.26376473903656,1.2135552167892456,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.72808837890625,1.0,0.6785162091255188,1.0,1.0,0.0,1.0,-3.4820709228515625,3.48206114768982,9.755310202308465e-06,2.6920478343963623,0.1007641032338142,0.1007641032338142,0.0,238.8749237060547,210.0,4499.09912109375,-0.0,3835.43408203125,1.0,283.1499938964844,288.2464599609375,289.1920166015625,289.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892293035984039,1.0,0.0,0.0,0.2071039080619812,0.4894063472747803,4.1721937016347965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.955810546875,0.0,19.85268211364746,1895.4371337890625,0.0,71.7074203491211,0.2397555857896804,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953703165054321,0.2616405785083771,0.2409601807594299,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.873798131942749,0.5339580774307251,0.5098026990890503,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.824323296546936,0.5612593293190002,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823439240455627,0.3783721029758453,0.3635584712028503,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.696618914604187,0.2630674242973327,1.2097351551055908,288.7301330566406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301330566406,1.0,0.6739383935928345,1.0,1.0,0.0,1.0,-3.4651427268981934,3.46513295173645,9.660685464041308e-06,2.678959369659424,0.0910047739744186,0.0910047739744186,0.0,234.1141967773437,210.0,4355.88671875,-0.0,3765.2353515625,1.0,283.1499938964844,288.2671813964844,289.1708374023437,289.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18049.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885260581970215,1.0,0.0,0.0,0.1994224339723587,0.4893891513347626,3.997884689965758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.9119873046875,0.0,19.81431579589844,1895.4371337890625,0.0,67.38356018066406,0.2395488917827606,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978402733802795,0.2608034610748291,0.2400633096694946,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770860433578491,0.5327010750770569,0.5084747076034546,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259155750274658,0.5536189079284668,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853683233261108,0.3775937855243683,0.3626781702041626,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992135047912598,0.2623621523380279,1.205828070640564,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691420674324036,1.0,1.0,0.0,1.0,-3.447519540786743,3.447510004043579,9.56262374529615e-06,2.6653168201446533,0.0809802561998367,0.0809802561998367,0.0,229.1257781982422,198.0,4214.63232421875,-0.0,3692.546142578125,1.0,283.1499938964844,288.2886657714844,289.1496887207031,289.4722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18048.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878168821334839,1.0,0.0,0.0,0.1918242126703262,0.4893918335437774,3.828035222142034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.257568359375,0.0,19.77754211425781,1895.4371337890625,0.0,63.08353042602539,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033692002296448,0.2590922117233276,0.2382190227508545,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844685554504395,0.530129075050354,0.5057458281517029,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298536539077759,0.5372580289840698,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7920994758605957,0.375964343547821,0.3608300387859344,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.705012321472168,0.2609343826770782,1.1978527307510376,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304970741272,1.0,1.0,0.0,1.0,-3.410527467727661,3.410517930984497,9.358382158097813e-06,2.636670112609864,0.0601480044424533,0.0601480044424533,0.0,218.68394470214844,186.0,3937.95361328125,-0.0,3542.32763671875,1.0,283.1499938964844,288.3343811035156,289.1076354980469,289.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18045.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863819003105163,1.0,0.0,0.0,0.1769371777772903,0.4894641041755676,3.501971379549218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.593017578125,0.0,19.709205627441406,1895.4371337890625,0.0,54.60323333740234,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033692002296448,0.2590922117233276,0.2382190227508545,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844685554504395,0.530129075050354,0.5057458281517029,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298536539077759,0.5372580289840698,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7920994758605957,0.375964343547821,0.3608300387859344,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.705012321472168,0.2609343826770782,1.1978527307510376,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304970741272,1.0,1.0,0.0,1.0,-3.410527467727661,3.410517930984497,9.358382158097813e-06,2.636670112609864,0.0601480044424533,0.0601480044424533,0.0,218.68394470214844,186.0,3937.95361328125,-0.0,3542.32763671875,1.0,283.1499938964844,288.3343811035156,289.1076354980469,289.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18045.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863819003105163,1.0,0.0,0.0,0.1769371777772903,0.4894641041755676,3.501971379549218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.593017578125,0.0,19.709205627441406,1895.4371337890625,0.0,54.60323333740234,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091015577316284,0.2574800848960876,0.2364753782749176,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921750783920288,0.5277022123336792,0.5031641125679016,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.834164023399353,0.5211487412452698,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990564107894897,0.3743891716003418,0.3590433299541473,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109796404838562,0.2596046328544616,1.190380334854126,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492390632629395,1.0,1.0,0.0,1.0,-3.3748154640197754,3.374806404113769,9.163282811641691e-06,2.6090073585510254,0.040058460086584,0.040058460086584,0.0,208.7091217041016,186.0,3690.48193359375,-0.0,3400.71484375,1.0,283.1499938964844,288.37994384765625,289.06939697265625,289.35137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850446105003357,1.0,0.0,0.0,0.1636657118797302,0.4896084666252136,3.2179743314486582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.5623779296875,0.0,19.652626037597656,1895.4371337890625,0.0,46.984004974365234,0.2386251837015152,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096226215362549,0.2573383152484894,0.2363219708204269,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928858637809753,0.527488648891449,0.502936840057373,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345655798912048,0.5197063684463501,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996949553489685,0.3742490112781524,0.3588845729827881,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115146517753601,0.2594883441925049,1.1897258758544922,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483691334724426,1.0,1.0,0.0,1.0,-3.371644973754883,3.371635675430298,9.14605971047422e-06,2.606551170349121,0.0382701903581619,0.0382701903581619,0.0,207.8304748535156,189.0,3669.29833984375,-0.0,3388.313720703125,1.0,283.1499938964844,288.3840637207031,289.06610107421875,289.3464050292969,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849276661872864,1.0,0.0,0.0,0.1625332981348037,0.489624559879303,3.1940066147484462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.54443359375,0.0,19.647994995117188,1895.4371337890625,0.0,46.3308219909668,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120763659477234,0.255569726228714,0.2345742732286453,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966494798660278,0.5248172879219055,0.5002650022506714,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391633033752441,0.5106539130210876,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031213879585266,0.3724858462810516,0.3570612370967865,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142297625541687,0.2580508589744568,1.182451605796814,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422118544578552,1.0,1.0,0.0,1.0,-3.344480037689209,3.344470977783203,8.998472367238719e-06,2.5852420330047607,0.0153953814879059,0.0153953814879059,0.0,202.0262908935547,192.0,3411.78662109375,-0.0,3292.799560546875,1.0,283.1499938964844,288.4376220703125,289.0252685546875,289.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834610342979431,1.0,0.0,0.0,0.1487097293138504,0.4898819029331207,2.9044906479924752e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.608154296875,0.0,19.594432830810547,1895.4371337890625,0.0,38.31570053100586,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120763659477234,0.255569726228714,0.2345742732286453,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966494798660278,0.5248172879219055,0.5002650022506714,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391633033752441,0.5106539130210876,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031213879585266,0.3724858462810516,0.3570612370967865,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142297625541687,0.2580508589744568,1.182451605796814,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422118544578552,1.0,1.0,0.0,1.0,-3.344480037689209,3.344470977783203,8.998472367238719e-06,2.5852420330047607,0.0153953814879059,0.0153953814879059,0.0,202.0262908935547,192.0,3411.78662109375,-0.0,3292.799560546875,1.0,283.1499938964844,288.4376220703125,289.0252685546875,289.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834610342979431,1.0,0.0,0.0,0.1487097293138504,0.4898819029331207,2.9044906479924752e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.608154296875,0.0,19.594432830810547,1895.4371337890625,0.0,38.31570053100586,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121824026107788,0.2542310357093811,0.2330732345581054,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973116874694824,0.5227392911911011,0.4979118704795837,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435935378074646,0.5071611404418945,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037840723991394,0.3711305260658264,0.3554746806621551,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145960330963135,0.2569136023521423,1.176200270652771,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386527419090271,1.0,1.0,0.0,1.0,-3.3262057304382324,3.3261969089508057,8.899933163775131e-06,2.5709333419799805,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46243286132807,195.0,2064.192138671875,-0.0,3236.942626953125,1.0,283.1498107910156,288.5101013183594,288.95947265625,289.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,18512.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2491916418075561,1.0,0.0,0.0,0.0001625419681658,0.4280117154121399,3.0822774887973026e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.228363037109375,0.0,16.814664840698242,1895.4371337890625,0.0,0.0,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121824026107788,0.2542310357093811,0.2330732345581054,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973116874694824,0.5227392911911011,0.4979118704795837,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435935378074646,0.5071611404418945,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037840723991394,0.3711305260658264,0.3554746806621551,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145960330963135,0.2569136023521423,1.176200270652771,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386527419090271,1.0,1.0,0.0,1.0,-3.3262057304382324,3.3261969089508057,8.899933163775131e-06,2.5709333419799805,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46243286132807,195.0,2064.192138671875,-0.0,3236.942626953125,1.0,283.1498107910156,288.5101013183594,288.95947265625,289.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,18512.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2491916418075561,1.0,0.0,0.0,0.0001625419681658,0.4280117154121399,3.0822774887973026e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.228363037109375,0.0,16.814664840698242,1895.4371337890625,0.0,0.0,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127456665039062,0.2543483376502991,0.2329096794128418,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980410695075989,0.522756814956665,0.4975619614124298,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470631837844849,0.5056079030036926,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.804492175579071,0.3712580800056457,0.3552994132041931,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151275277137756,0.2569604814052582,1.175268530845642,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.637729823589325,1.0,1.0,0.0,1.0,-3.322378873825073,3.3223700523376465,8.879133019945584e-06,2.5678465366363525,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51470947265625,195.0,1358.1619873046875,-0.0,3222.991943359375,1.0,283.1494445800781,288.50994873046875,288.8186950683594,288.900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18152.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0434702262282371,1.0,0.0,0.0,1.6222946214838885e-05,0.4568177461624145,3.0763512939326054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3260964751243591,0.0,17.693410873413086,1895.4371337890625,0.0,0.0,0.2333418875932693,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.7136216163635254,0.2546594440937042,0.233088731765747,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.899027407169342,0.5230350494384766,0.4976922869682312,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.9990000128746032,0.8507686257362366,0.504127562046051,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288269042969,0.8054693341255188,0.3716273009777069,0.3555191159248352,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.7159349322319031,0.2572362124919891,1.175902247428894,289.3299255371094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.3372802734375,1.0,0.6373376846313477,1.0,1.0,0.0067708767019212,1.0,-3.321990966796875,3.321971654891968,1.9403914848226123e-05,2.567462921142578,5.551115123125783e-17,5.551115123125783e-17,0.0,197.760498046875,198.0,884.7620239257812,-0.0,3217.85205078125,1.0,283.1493835449219,288.5099182128906,288.67205810546875,288.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986810467438772e-05,0.4721287786960602,3.031572931057325e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.12908436357975,0.0,18.18798065185547,1895.4371337890625,0.0,0.0,0.2334882020950317,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.7144864797592163,0.2550212442874908,0.2334988564252853,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8998235464096069,0.5232493281364441,0.4980180561542511,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.9990000128746032,0.8573418855667114,0.5031599402427673,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.8064631223678589,0.3722018003463745,0.3561243712902069,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.7168703675270081,0.2577842175960541,1.178401231765747,289.4503173828125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.45245361328125,1.0,0.6376839876174927,1.0,1.0,0.0203126296401023,1.0,-3.32544207572937,3.325347900390625,9.41694452194497e-05,2.57003116607666,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43359375,201.0,354.0231018066406,-0.0,3223.729248046875,1.0,283.1492614746094,288.5098571777344,288.398681640625,288.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,17923.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5917656128294766e-05,0.4888949990272522,3.018458963680028e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287009716033935,0.0,18.814037322998047,1895.4371337890625,0.0,0.0,0.2341488897800445,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.7144864797592163,0.2550212442874908,0.2334988564252853,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8998235464096069,0.5232493281364441,0.4980180561542511,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.9990000128746032,0.8573418855667114,0.5031599402427673,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.8064631223678589,0.3722018003463745,0.3561243712902069,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.7168703675270081,0.2577842175960541,1.178401231765747,289.4503173828125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.45245361328125,1.0,0.6376839876174927,1.0,1.0,0.0203126296401023,1.0,-3.32544207572937,3.325347900390625,9.41694452194497e-05,2.57003116607666,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43359375,201.0,354.0231018066406,-0.0,3223.729248046875,1.0,283.1492614746094,288.5098571777344,288.398681640625,288.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,17923.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5917656128294766e-05,0.4888949990272522,3.018458963680028e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287009716033935,0.0,18.814037322998047,1895.4371337890625,0.0,0.0,0.2341488897800445,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.7133285403251648,0.2546654343605041,0.2333928048610687,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.8981911540031433,0.5225187540054321,0.4976111650466919,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8620923757553101,0.5054121017456055,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.8053156733512878,0.3720658123493194,0.3562261164188385,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.7160600423812866,0.2578440308570862,1.179534673690796,289.4736022949219,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.47344970703125,1.0,0.6388592720031738,1.0,1.0,0.0338543839752674,1.0,-3.3290212154388428,3.328619241714477,0.000402142672101,2.57253360748291,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7077178955078,204.0,116.14595794677734,-0.0,3238.994384765625,1.0,283.14910888671875,288.5097961425781,288.1501770019531,288.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,17940.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933077520458028e-05,0.4958201348781585,3.021383599040306e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284958869218826,0.0,19.122833251953125,1895.4371337890625,0.0,0.0,0.2346890568733215,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.7133285403251648,0.2546654343605041,0.2333928048610687,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.8981911540031433,0.5225187540054321,0.4976111650466919,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8620923757553101,0.5054121017456055,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.8053156733512878,0.3720658123493194,0.3562261164188385,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.7160600423812866,0.2578440308570862,1.179534673690796,289.4736022949219,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.47344970703125,1.0,0.6388592720031738,1.0,1.0,0.0338543839752674,1.0,-3.3290212154388428,3.328619241714477,0.000402142672101,2.57253360748291,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7077178955078,204.0,116.14595794677734,-0.0,3238.994384765625,1.0,283.14910888671875,288.5097961425781,288.1501770019531,288.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,17940.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933077520458028e-05,0.4958201348781585,3.021383599040306e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284958869218826,0.0,19.122833251953125,1895.4371337890625,0.0,0.0,0.2346890568733215,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103847861289978,0.2536634802818298,0.2327141463756561,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945603966712952,0.5209592580795288,0.4964138269424438,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.86515873670578,0.5101748108863831,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023127317428589,0.3712215423583984,0.3556782603263855,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136096358299255,0.2573103606700897,1.1782333850860596,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494506835937,289.4736022949219,1.0,0.6402996182441711,1.0,1.0,0.0812625661492347,1.0,-3.3302719593048096,3.308791160583496,0.0214808676391839,2.552590131759644,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1195678710937,207.0,40.694637298583984,-0.0,3255.331298828125,1.0,283.14898681640625,288.5097351074219,287.9239196777344,287.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985279142856598,3.025724744538938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275006532669067,0.0,19.26339340209961,1895.4371337890625,0.0,0.0,0.2350008934736251,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103847861289978,0.2536634802818298,0.2327141463756561,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945603966712952,0.5209592580795288,0.4964138269424438,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.86515873670578,0.5101748108863831,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023127317428589,0.3712215423583984,0.3556782603263855,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136096358299255,0.2573103606700897,1.1782333850860596,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494506835937,289.4736022949219,1.0,0.6402996182441711,1.0,1.0,0.0812625661492347,1.0,-3.3302719593048096,3.308791160583496,0.0214808676391839,2.552590131759644,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1195678710937,207.0,40.694637298583984,-0.0,3255.331298828125,1.0,283.14898681640625,288.5097351074219,287.9239196777344,287.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985279142856598,3.025724744538938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275006532669067,0.0,19.26339340209961,1895.4371337890625,0.0,0.0,0.2350008934736251,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066684365272522,0.2528222203254699,0.2319092005491256,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8901826739311218,0.519665539264679,0.4950772225856781,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682253956794739,0.5161250233650208,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985594868659973,0.370481014251709,0.3549380302429199,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103444337844849,0.2567462027072906,1.1758177280426023,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91796875,297.2467041015625,289.72467041015625,1.0,0.6417694091796875,1.0,1.0,0.1286707520484924,1.0,-3.331049680709839,3.1036152839660645,0.2274343222379684,2.3481884002685547,5.551115123125783e-17,5.551115123125783e-17,0.0,203.971908569336,210.0,317.6416015625,-0.0,3271.582763671875,1.0,283.1488647460937,288.5096740722656,287.7176208496094,287.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17983.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971165339578874e-05,0.4995226860046386,3.028606011812318e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283294409513473,0.0,19.322967529296875,1895.4371337890625,0.0,0.0,0.2351555377244949,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066684365272522,0.2528222203254699,0.2319092005491256,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8901826739311218,0.519665539264679,0.4950772225856781,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682253956794739,0.5161250233650208,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985594868659973,0.370481014251709,0.3549380302429199,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103444337844849,0.2567462027072906,1.1758177280426023,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91796875,297.2467041015625,289.72467041015625,1.0,0.6417694091796875,1.0,1.0,0.1286707520484924,1.0,-3.331049680709839,3.1036152839660645,0.2274343222379684,2.3481884002685547,5.551115123125783e-17,5.551115123125783e-17,0.0,203.971908569336,210.0,317.6416015625,-0.0,3271.582763671875,1.0,283.1488647460937,288.5096740722656,287.7176208496094,287.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17983.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971165339578874e-05,0.4995226860046386,3.028606011812318e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283294409513473,0.0,19.322967529296875,1895.4371337890625,0.0,0.0,0.2351555377244949,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056970000267029,0.2531442642211914,0.2319565713405609,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.8889169692993164,0.5200275778770447,0.4950601458549499,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9870300292969,0.9990000128746032,0.8711787462234497,0.51825350522995,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.7975083589553833,0.3708635568618774,0.355036199092865,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094022631645203,0.2570111751556396,1.1761195659637451,289.98388671875,290.8799133300781,289.3678283691406,285.7926330566406,290.2598876953125,297.25750732421875,290.004638671875,1.0,0.6426509618759155,1.0,1.0,0.1523748338222503,1.0,-3.334114789962769,2.953308582305908,0.3808062672615051,2.197717666625977,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05810546875,210.0,523.4892578125,-0.0,3283.486328125,1.0,283.1487731933594,288.5096435546875,287.621337890625,287.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,17988.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975911082932726e-05,0.4997397363185882,3.029505899615481e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311156898736953,0.0,19.337627410888672,1895.4371337890625,0.0,0.0,0.2351977080106735,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073669433594,0.7058387994766235,0.2539753913879394,0.2325078547000885,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130432128906,0.8888089060783386,0.5211096405982971,0.4957775473594665,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751270771026611,0.5191887021064758,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975191473960876,0.3717994391918182,0.3556908667087555,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094449400901794,0.2577278316020965,1.178447127342224,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744445800781,290.22491455078125,1.0,0.643783450126648,1.0,1.0,0.1740607470273971,1.0,-3.340341567993164,2.8772127628326416,0.4631287157535553,2.120422840118408,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7403564453125,213.0,543.165771484375,-0.0,3300.86669921875,1.0,283.1487121582031,288.5096435546875,287.529296875,287.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17992.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597924710949883e-05,0.4998637437820434,3.0301388026336695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134854570031166,0.0,19.34672737121582,1895.4371337890625,0.0,0.0,0.2352254688739776,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070596814155579,0.2558488845825195,0.2341619879007339,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895665407180786,0.5236437320709229,0.4980928301811218,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833855390548706,0.520318329334259,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984757423400879,0.3740108609199524,0.3577124178409576,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105395793914795,0.2595836818218231,1.1863245964050293,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467186808586121,1.0,1.0,0.2174325734376907,1.0,-3.358370065689087,2.7656638622283936,0.5927061438560486,2.00525164604187,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4272766113281,-0.0,3348.372802734375,1.0,283.1485900878906,288.50958251953125,287.35723876953125,287.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,17996.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983070625225082e-05,0.499969869852066,3.030863862836519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411437839269638,0.0,19.355632781982425,1895.4371337890625,0.0,0.0,0.2352549284696579,1.0,0.0,3.0,1.0,0.0
