time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070596814155579,0.2558488845825195,0.2341619879007339,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895665407180786,0.5236437320709229,0.4980928301811218,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833855390548706,0.520318329334259,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984757423400879,0.3740108609199524,0.3577124178409576,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105395793914795,0.2595836818218231,1.1863245964050293,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467186808586121,1.0,1.0,0.2174325734376907,1.0,-3.358370065689087,2.7656638622283936,0.5927061438560486,2.00525164604187,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4272766113281,-0.0,3348.372802734375,1.0,283.1485900878906,288.50958251953125,287.35723876953125,287.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,17996.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983070625225082e-05,0.499969869852066,3.030863862836519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411437839269638,0.0,19.355632781982425,1895.4371337890625,0.0,0.0,0.2352549284696579,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081576585769653,0.2578805387020111,0.2359616309404373,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.8901321291923523,0.5263978838920593,0.5006335973739624,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918352723121643,0.5220039486885071,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078308105469,0.7992998957633972,0.3764219582080841,0.359952300786972,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116665244102478,0.261733740568161,1.1957427263259888,290.8094787597656,291.0260009765625,289.25,285.7255554199219,291.0016174316406,297.3388366699219,290.8207397460937,1.0,0.6502760648727417,1.0,1.0,0.2608044147491455,1.0,-3.379631280899048,2.646068811416626,0.7335624098777771,1.881340861320496,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353515625,219.0,431.584228515625,-0.0,3406.270751953125,1.0,283.1484375,288.5095520019531,287.1999206542969,287.24041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999982714653015,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465248167514801,0.0,19.35876846313477,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081576585769653,0.2578805387020111,0.2359616309404373,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.8901321291923523,0.5263978838920593,0.5006335973739624,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918352723121643,0.5220039486885071,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078308105469,0.7992998957633972,0.3764219582080841,0.359952300786972,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116665244102478,0.261733740568161,1.1957427263259888,290.8094787597656,291.0260009765625,289.25,285.7255554199219,291.0016174316406,297.3388366699219,290.8207397460937,1.0,0.6502760648727417,1.0,1.0,0.2608044147491455,1.0,-3.379631280899048,2.646068811416626,0.7335624098777771,1.881340861320496,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353515625,219.0,431.584228515625,-0.0,3406.270751953125,1.0,283.1484375,288.5095520019531,287.1999206542969,287.24041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999982714653015,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465248167514801,0.0,19.35876846313477,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091177701950073,0.259812444448471,0.2378246933221817,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8905250430107117,0.5290472507476807,0.5032790899276733,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999852538108826,0.52408766746521,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999799251556396,0.3787662088871002,0.3622864484786987,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127494215965271,0.2639290392398834,1.2059742212295532,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679931640625,297.3645324707031,290.9756164550781,1.0,0.6542978286743164,1.0,1.0,0.2709272801876068,1.0,-3.402671337127685,2.626589298248291,0.7760819792747498,1.8568249940872192,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8129425048828,222.0,261.4687194824219,-0.0,3471.806884765625,1.0,283.1483154296875,288.5094909667969,287.0559997558594,287.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505877673625946,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091177701950073,0.259812444448471,0.2378246933221817,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8905250430107117,0.5290472507476807,0.5032790899276733,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999852538108826,0.52408766746521,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999799251556396,0.3787662088871002,0.3622864484786987,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127494215965271,0.2639290392398834,1.2059742212295532,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679931640625,297.3645324707031,290.9756164550781,1.0,0.6542978286743164,1.0,1.0,0.2709272801876068,1.0,-3.402671337127685,2.626589298248291,0.7760819792747498,1.8568249940872192,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8129425048828,222.0,261.4687194824219,-0.0,3471.806884765625,1.0,283.1483154296875,288.5094909667969,287.0559997558594,287.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505877673625946,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7086725831031799,0.260988175868988,0.2391105741262436,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8894661068916321,0.5307489037513733,0.5051582455635071,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066815376281738,0.5278729200363159,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7993327379226685,0.3803758025169372,0.3640428185462951,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7126868963241577,0.265586256980896,1.214365005493164,291.05914306640625,291.1297912597656,289.1662902832031,285.6791687011719,291.1209411621094,297.3764343261719,291.0619201660156,1.0,0.6583845019340515,1.0,1.0,0.2810501456260681,1.0,-3.423238039016724,2.608273983001709,0.8149641156196594,1.8340834379196167,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6754913330078,225.0,161.00445556640625,-0.0,3536.85302734375,1.0,283.1481628417969,288.50946044921875,286.92413330078125,286.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525212973356247,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7086725831031799,0.260988175868988,0.2391105741262436,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8894661068916321,0.5307489037513733,0.5051582455635071,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066815376281738,0.5278729200363159,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7993327379226685,0.3803758025169372,0.3640428185462951,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7126868963241577,0.265586256980896,1.214365005493164,291.05914306640625,291.1297912597656,289.1662902832031,285.6791687011719,291.1209411621094,297.3764343261719,291.0619201660156,1.0,0.6583845019340515,1.0,1.0,0.2810501456260681,1.0,-3.423238039016724,2.608273983001709,0.8149641156196594,1.8340834379196167,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6754913330078,225.0,161.00445556640625,-0.0,3536.85302734375,1.0,283.1481628417969,288.50946044921875,286.92413330078125,286.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525212973356247,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.708010196685791,0.2613646984100342,0.2395489364862442,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8884981274604797,0.5313317775726318,0.5058282017707825,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9990000128746032,0.909622311592102,0.5302547812461853,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7985947132110596,0.3809566795825958,0.3647020161151886,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7122717499732971,0.2662244141101837,1.217719554901123,291.0948181152344,291.1499938964844,289.146240234375,285.6677551269531,291.14703369140625,297.3782043457031,291.0972900390625,1.0,0.6603661775588989,1.0,1.0,0.2861115932464599,1.0,-3.432265043258667,2.598083019256592,0.8341819643974304,1.821959376335144,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31141662597656,225.0,133.004150390625,-0.0,3567.832275390625,1.0,283.1481018066406,288.50946044921875,286.8623962402344,286.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153102159500122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7071686387062073,0.2616349458694458,0.2398926764726638,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8873521685600281,0.5317654013633728,0.5063620209693909,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123292565345764,0.5328182578086853,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7976809740066528,0.3814088404178619,0.3652442693710327,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7116791009902954,0.2667461335659027,1.22057843208313,291.1142883300781,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148681640625,1.0,0.6622883081436157,1.0,1.0,0.2869253754615783,1.0,-3.4404962062835693,2.6002864837646484,0.8402098417282104,1.82236123085022,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02072143554688,228.0,91.47882843017578,-0.0,3597.56689453125,1.0,283.1480407714844,288.5094299316406,286.8031311035156,286.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534891277551651,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704832136631012,0.261735051870346,0.240226149559021,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.8844175934791565,0.5320486426353455,0.5069257020950317,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168354868888856,0.5386022329330444,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952231168746948,0.3818219006061554,0.3659042119979858,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098425626754761,0.2673495411872864,1.2244993448257446,291.1187438964844,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658696532249451,1.0,1.0,0.2885529100894928,1.0,-3.454046726226806,2.604411363601685,0.8496354222297668,1.8235535621643064,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6779022216797,231.0,30.175647735595703,-0.0,3651.773193359375,1.0,283.1478881835937,288.5093994140625,286.6918640136719,286.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535128206014633,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704832136631012,0.261735051870346,0.240226149559021,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.8844175934791565,0.5320486426353455,0.5069257020950317,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168354868888856,0.5386022329330444,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952231168746948,0.3818219006061554,0.3659042119979858,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098425626754761,0.2673495411872864,1.2244993448257446,291.1187438964844,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658696532249451,1.0,1.0,0.2885529100894928,1.0,-3.454046726226806,2.604411363601685,0.8496354222297668,1.8235535621643064,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6779022216797,231.0,30.175647735595703,-0.0,3651.773193359375,1.0,283.1478881835937,288.5093994140625,286.6918640136719,286.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535128206014633,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017771601676941,0.2613531947135925,0.2401120364665985,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808295726776123,0.5317190289497375,0.5068811178207397,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203685522079468,0.5450109243392944,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921003699302673,0.381697416305542,0.3660382926464081,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7072390913963318,0.2674393355846405,1.226082682609558,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690295934677124,1.0,1.0,0.2901804447174072,1.0,-3.463634490966797,2.605741024017334,0.8578936457633972,1.8228317499160769,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52235412597656,234.0,0.9343489408493042,-0.0,3697.782470703125,1.0,283.14776611328125,288.5093688964844,286.58935546875,286.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530206948518753,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017771601676941,0.2613531947135925,0.2401120364665985,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808295726776123,0.5317190289497375,0.5068811178207397,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203685522079468,0.5450109243392944,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921003699302673,0.381697416305542,0.3660382926464081,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7072390913963318,0.2674393355846405,1.226082682609558,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690295934677124,1.0,1.0,0.2901804447174072,1.0,-3.463634490966797,2.605741024017334,0.8578936457633972,1.8228317499160769,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52235412597656,234.0,0.9343489408493042,-0.0,3697.782470703125,1.0,283.14776611328125,288.5093688964844,286.58935546875,286.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530206948518753,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982877254486084,0.2606032192707062,0.2396545112133026,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769116997718811,0.5309457182884216,0.5063958764076233,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231383800506592,0.5516787767410278,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886037230491638,0.3811622858047485,0.3657695353031158,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041546702384949,0.2671191096305847,1.2257647514343262,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717635989189148,1.0,1.0,0.2913278937339782,1.0,-3.4698190689086914,2.6062111854553223,0.8636079430580139,1.8219995498657229,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.555481910705566,-0.0,3735.822265625,1.0,283.14764404296875,288.50933837890625,286.4947204589844,286.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523134857416153,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982877254486084,0.2606032192707062,0.2396545112133026,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769116997718811,0.5309457182884216,0.5063958764076233,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231383800506592,0.5516787767410278,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886037230491638,0.3811622858047485,0.3657695353031158,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041546702384949,0.2671191096305847,1.2257647514343262,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717635989189148,1.0,1.0,0.2913278937339782,1.0,-3.4698190689086914,2.6062111854553223,0.8636079430580139,1.8219995498657229,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.555481910705566,-0.0,3735.822265625,1.0,283.14764404296875,288.50933837890625,286.4947204589844,286.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523134857416153,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945125460624695,0.2595497071743011,0.2389136552810669,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728281259536743,0.5298193097114563,0.5055624842643738,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252334833145142,0.5584263801574707,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848806977272034,0.3802819848060608,0.3651643693447113,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007509469985962,0.2664588093757629,1.223861813545227,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740909814834595,1.0,1.0,0.2924753427505493,1.0,-3.4730281829833984,2.6046504974365234,0.868377685546875,1.8197959661483765,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.60927391052246,-0.0,3766.3486328125,1.0,283.1474914550781,288.5093078613281,286.4072570800781,286.42987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515095233917236,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945125460624695,0.2595497071743011,0.2389136552810669,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728281259536743,0.5298193097114563,0.5055624842643738,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252334833145142,0.5584263801574707,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848806977272034,0.3802819848060608,0.3651643693447113,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007509469985962,0.2664588093757629,1.223861813545227,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740909814834595,1.0,1.0,0.2924753427505493,1.0,-3.4730281829833984,2.6046504974365234,0.868377685546875,1.8197959661483765,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.60927391052246,-0.0,3766.3486328125,1.0,283.1474914550781,288.5093078613281,286.4072570800781,286.42987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515095233917236,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.6925520896911621,0.258927971124649,0.2384541183710098,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707584142684937,0.5291473865509033,0.5050386786460876,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260566234588624,0.5617956519126892,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829660177230835,0.3797312080860138,0.3647534549236297,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989644169807434,0.2660218179225921,1.22240948677063,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.675115168094635,1.0,1.0,0.2930490672588348,1.0,-3.473658561706543,2.6031901836395264,0.870468258857727,1.8182297945022583,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946807861328,240.0,-25.83334922790528,-0.0,3779.04150390625,1.0,283.1474304199219,288.50927734375,286.3659973144531,286.38775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510966420173645,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905575394630432,0.2582568228244781,0.2379458844661712,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686820864677429,0.5284199118614197,0.5044568181037903,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.926758110523224,0.5651551485061646,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810288667678833,0.3791217803955078,0.3642823696136474,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971365213394165,0.2655277550220489,1.2206816673278809,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.0577087402344,1.0,0.676057755947113,1.0,1.0,0.2946150004863739,1.0,-3.4737443923950195,2.598282814025879,0.8754616379737854,1.8133474588394165,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95362854003903,243.0,-22.12407875061035,-0.0,3790.24365234375,1.0,283.1473693847656,288.50927734375,286.3262023925781,286.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150697574019432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865487694740295,0.2568152844905853,0.2368231117725372,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645880818367004,0.5268611907958984,0.5031734704971313,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278913140296936,0.5717531442642212,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771633863449097,0.3777792453765869,0.3632039129734039,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934322118759155,0.2644121944904327,1.21657133102417,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777218580245972,1.0,1.0,0.2977468371391296,1.0,-3.4725470542907715,2.58709716796875,0.8854499459266663,1.80250883102417,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57313537597656,246.0,-14.546483039855955,-0.0,3808.665771484375,1.0,283.147216796875,288.5092468261719,286.2509460449219,286.2704467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150032490491867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865487694740295,0.2568152844905853,0.2368231117725372,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645880818367004,0.5268611907958984,0.5031734704971313,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278913140296936,0.5717531442642212,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771633863449097,0.3777792453765869,0.3632039129734039,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934322118759155,0.2644121944904327,1.21657133102417,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777218580245972,1.0,1.0,0.2977468371391296,1.0,-3.4725470542907715,2.58709716796875,0.8854499459266663,1.80250883102417,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57313537597656,246.0,-14.546483039855955,-0.0,3808.665771484375,1.0,283.147216796875,288.5092468261719,286.2509460449219,286.2704467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150032490491867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825496554374695,0.2552555501461029,0.2355903834104538,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860593855381012,0.5251761674880981,0.5017685890197754,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.9286807775497437,0.5781843662261963,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733411192893982,0.3762921392917633,0.3619839549064636,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897063255310059,0.263155072927475,1.2117894887924194,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548522949219,291.04217529296875,1.0,0.6791443228721619,1.0,1.0,0.3008787035942077,1.0,-3.469892740249634,2.574909210205078,0.8949833512306213,1.790990114212036,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738067626953,249.0,-10.6962890625,-0.0,3822.75146484375,1.0,283.1470947265625,288.5092163085937,286.180908203125,286.1990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494788229465484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825496554374695,0.2552555501461029,0.2355903834104538,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860593855381012,0.5251761674880981,0.5017685890197754,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.9286807775497437,0.5781843662261963,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733411192893982,0.3762921392917633,0.3619839549064636,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897063255310059,0.263155072927475,1.2117894887924194,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548522949219,291.04217529296875,1.0,0.6791443228721619,1.0,1.0,0.3008787035942077,1.0,-3.469892740249634,2.574909210205078,0.8949833512306213,1.790990114212036,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738067626953,249.0,-10.6962890625,-0.0,3822.75146484375,1.0,283.1470947265625,288.5092163085937,286.180908203125,286.1990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494788229465484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785578727722168,0.2535965144634247,0.2342609316110611,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566808700561523,0.5233819484710693,0.5002527236938477,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291541576385498,0.5844906568527222,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695543766021729,0.3746806979179382,0.3606389164924621,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859641075134277,0.2617816627025604,1.206446886062622,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803678274154663,1.0,1.0,0.3051709234714508,1.0,-3.466012716293335,2.5581843852996826,0.9078283905982972,1.7752166986465454,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48487854003903,252.0,-2.361923694610596,-0.0,3833.21240234375,1.0,283.1469421386719,288.5091552734375,286.1156005859375,286.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490326672792434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785578727722168,0.2535965144634247,0.2342609316110611,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566808700561523,0.5233819484710693,0.5002527236938477,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291541576385498,0.5844906568527222,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695543766021729,0.3746806979179382,0.3606389164924621,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859641075134277,0.2617816627025604,1.206446886062622,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803678274154663,1.0,1.0,0.3051709234714508,1.0,-3.466012716293335,2.5581843852996826,0.9078283905982972,1.7752166986465454,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48487854003903,252.0,-2.361923694610596,-0.0,3833.21240234375,1.0,283.1469421386719,288.5091552734375,286.1156005859375,286.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490326672792434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746046543121338,0.2518622279167175,0.2328598499298095,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528658151626587,0.5215048789978027,0.4986552000045776,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293452501296996,0.5906636118888855,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.765825092792511,0.3729684948921203,0.3591945767402649,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6822365522384644,0.2603181004524231,1.200673222541809,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.0447082519531,1.0,0.6814292669296265,1.0,1.0,0.3094631433486938,1.0,-3.4611496925354004,2.540690898895264,0.9204588532447816,1.7588911056518557,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81277465820312,240.0,2.512611627578736,-0.0,3840.712158203125,1.0,283.1468200683594,288.5091247558594,286.0546264648437,286.0704650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487086564302444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746046543121338,0.2518622279167175,0.2328598499298095,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528658151626587,0.5215048789978027,0.4986552000045776,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293452501296996,0.5906636118888855,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.765825092792511,0.3729684948921203,0.3591945767402649,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6822365522384644,0.2603181004524231,1.200673222541809,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.0447082519531,1.0,0.6814292669296265,1.0,1.0,0.3094631433486938,1.0,-3.4611496925354004,2.540690898895264,0.9204588532447816,1.7588911056518557,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81277465820312,240.0,2.512611627578736,-0.0,3840.712158203125,1.0,283.1468200683594,288.5091247558594,286.0546264648437,286.0704650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487086564302444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739142537117004,0.2509547472000122,0.232056125998497,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525145053863525,0.5205206274986267,0.4977445006370544,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294417500495912,0.5903348326683044,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653704285621643,0.3720620274543762,0.3583552837371826,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816797852516174,0.2595420777797699,1.1972535848617554,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.679918110370636,1.0,1.0,0.3116092383861542,1.0,-3.4535861015319824,2.5284242630004883,0.9251619577407836,1.7485486268997192,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28497314453125,240.0,3.861882925033569,-0.0,3818.77734375,1.0,283.1467590332031,288.5091247558594,286.02557373046875,286.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485727876424789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673954427242279,0.2500280141830444,0.2311859279870987,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530519604682922,0.51951003074646,0.4967590570449829,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297606945037842,0.5880218148231506,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657182812690735,0.3711269497871399,0.3574383854866028,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.681868314743042,0.2587445974349975,1.193489909172058,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.677570641040802,1.0,1.0,0.3137169182300567,1.0,-3.442948341369629,2.514223575592041,0.928724765777588,1.7368319034576416,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4644927978516,228.0,4.4392828941345215,-0.0,3781.768310546875,1.0,283.1466979980469,288.50909423828125,285.9974365234375,286.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484466195106506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754893064498901,0.2481343299150467,0.2293234467506408,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559017777442932,0.517421305179596,0.4946367442607879,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931062400341034,0.5795402526855469,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680097222328186,0.3691852986812591,0.3554480075836181,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837351322174072,0.2571110725402832,1.185347080230713,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709409952163696,1.0,1.0,0.3179322183132171,1.0,-3.415774345397949,2.4819488525390625,0.9338256120681764,1.7107995748519895,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.482581615447998,-0.0,3679.79736328125,1.0,283.14654541015625,288.5090637207031,285.9437866210937,285.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482162624597549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754893064498901,0.2481343299150467,0.2293234467506408,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559017777442932,0.517421305179596,0.4946367442607879,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931062400341034,0.5795402526855469,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680097222328186,0.3691852986812591,0.3554480075836181,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837351322174072,0.2571110725402832,1.185347080230713,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709409952163696,1.0,1.0,0.3179322183132171,1.0,-3.415774345397949,2.4819488525390625,0.9338256120681764,1.7107995748519895,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.482581615447998,-0.0,3679.79736328125,1.0,283.14654541015625,288.5090637207031,285.9437866210937,285.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482162624597549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
