time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749521493911743,0.2462189942598343,0.2275485396385193,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562750816345215,0.5152748823165894,0.4925713539123535,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326133131980896,0.5763503909111023,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680243849754333,0.3671836256980896,0.3535118103027344,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835001707077026,0.2554688155651092,1.1776856184005735,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673562526702881,1.0,1.0,0.3221475183963775,1.0,-3.395759105682373,2.454730272293091,0.9410287141799928,1.6879279613494873,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034072399139404,-0.0,3615.80419921875,1.0,283.1464233398437,288.509033203125,285.89324951171875,285.9063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480198949575424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749521493911743,0.2462189942598343,0.2275485396385193,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562750816345215,0.5152748823165894,0.4925713539123535,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326133131980896,0.5763503909111023,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680243849754333,0.3671836256980896,0.3535118103027344,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835001707077026,0.2554688155651092,1.1776856184005735,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673562526702881,1.0,1.0,0.3221475183963775,1.0,-3.395759105682373,2.454730272293091,0.9410287141799928,1.6879279613494873,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034072399139404,-0.0,3615.80419921875,1.0,283.1464233398437,288.509033203125,285.89324951171875,285.9063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480198949575424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728979349136353,0.2442314177751541,0.2258022129535675,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548421263694763,0.5130271315574646,0.4905074536800384,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335456490516664,0.5768893957138062,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663770318031311,0.3650811612606048,0.3515767753124237,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6817299723625183,0.2537660002708435,1.1702271699905396,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653420925140381,1.0,1.0,0.3259318172931671,1.0,-3.380523443222046,2.43218731880188,0.9483360052108764,1.6688063144683838,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659210681915283,-0.0,3577.266845703125,1.0,283.1462707519531,288.5090026855469,285.8455810546875,285.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478421986103058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728979349136353,0.2442314177751541,0.2258022129535675,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548421263694763,0.5130271315574646,0.4905074536800384,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335456490516664,0.5768893957138062,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663770318031311,0.3650811612606048,0.3515767753124237,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6817299723625183,0.2537660002708435,1.1702271699905396,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653420925140381,1.0,1.0,0.3259318172931671,1.0,-3.380523443222046,2.43218731880188,0.9483360052108764,1.6688063144683838,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659210681915283,-0.0,3577.266845703125,1.0,283.1462707519531,288.5090026855469,285.8455810546875,285.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478421986103058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698887944221497,0.2421404272317886,0.2240149080753326,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523007035255432,0.5106462836265564,0.4883727133274078,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338144659996032,0.5796683430671692,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636992931365967,0.3628496825695038,0.3495742380619049,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789844632148743,0.25196173787117,1.162584662437439,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.06298828125,1.0,0.6642898917198181,1.0,1.0,0.329716145992279,1.0,-3.367546796798706,2.41129732131958,0.956249475479126,1.6508569717407229,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467864990234375,-0.0,3552.24560546875,1.0,283.1461486816406,288.50897216796875,285.8005065917969,285.812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476560086011886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698887944221497,0.2421404272317886,0.2240149080753326,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523007035255432,0.5106462836265564,0.4883727133274078,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338144659996032,0.5796683430671692,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636992931365967,0.3628496825695038,0.3495742380619049,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789844632148743,0.25196173787117,1.162584662437439,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.06298828125,1.0,0.6642898917198181,1.0,1.0,0.329716145992279,1.0,-3.367546796798706,2.41129732131958,0.956249475479126,1.6508569717407229,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467864990234375,-0.0,3552.24560546875,1.0,283.1461486816406,288.50897216796875,285.8005065917969,285.812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476560086011886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681364178657532,0.2410540729761123,0.2230971753597259,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507483601570129,0.5094043612480164,0.4872699975967407,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337188601493835,0.5816303491592407,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620956897735596,0.3616831600666046,0.3485384881496429,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773539185523987,0.2510167956352234,1.158637523651123,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.66399085521698,1.0,1.0,0.3316082954406738,1.0,-3.361483335494995,2.4011683464050293,0.9603149890899658,1.6421093940734863,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.988096714019776,-0.0,3542.794921875,1.0,283.1460876464844,288.5089416503906,285.77886962890625,285.7903137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475619375705719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662731170654297,0.2399416863918304,0.2221621423959732,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490722179412842,0.5081297159194946,0.4861430525779724,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334896802902222,0.5838496685028076,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603742480278015,0.3604841530323028,0.3474786281585693,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.675605297088623,0.2500441670417785,1.154596924781799,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637858748435974,1.0,1.0,0.3333316147327423,1.0,-3.3555381298065186,2.3916449546813965,0.9638932943344116,1.6339417695999146,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10194396972656,243.0,2.6591684818267822,-0.0,3534.550537109375,1.0,283.14599609375,288.5089416503906,285.7577819824219,285.7689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147465318441391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622779965400696,0.2376284748315811,0.2202279716730117,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454254865646362,0.5054682493209839,0.4838005006313324,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326201677322388,0.58890300989151,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566481828689575,0.3579760789871216,0.3452716469764709,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718173623085022,0.2480054199695587,1.1461730003356934,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635698080062866,1.0,1.0,0.3367782235145569,1.0,-3.343687057495117,2.372749090194702,0.9709380865097046,1.617755889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2077569514513015,-0.0,3520.3447265625,1.0,283.1458740234375,288.5089111328125,285.71710205078125,285.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472508609294891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622779965400696,0.2376284748315811,0.2202279716730117,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454254865646362,0.5054682493209839,0.4838005006313324,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326201677322388,0.58890300989151,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566481828689575,0.3579760789871216,0.3452716469764709,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718173623085022,0.2480054199695587,1.1461730003356934,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635698080062866,1.0,1.0,0.3367782235145569,1.0,-3.343687057495117,2.372749090194702,0.9709380865097046,1.617755889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2077569514513015,-0.0,3520.3447265625,1.0,283.1458740234375,288.5089111328125,285.71710205078125,285.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472508609294891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611620783805847,0.2351828664541244,0.2180034965276718,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453455567359924,0.5026393532752991,0.4811232089996338,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931765615940094,0.5858179926872253,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561216950416565,0.3553016185760498,0.3427301943302154,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710062026977539,0.2458230257034301,1.136256217956543,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586681008338928,1.0,1.0,0.3402248620986938,1.0,-3.319121122360229,2.3454768657684326,0.9736442565917968,1.5962886810302734,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.710738182067871,-0.0,3447.115478515625,1.0,283.145751953125,288.50885009765625,285.67828369140625,285.6884155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470175087451934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611620783805847,0.2351828664541244,0.2180034965276718,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453455567359924,0.5026393532752991,0.4811232089996338,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931765615940094,0.5858179926872253,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561216950416565,0.3553016185760498,0.3427301943302154,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710062026977539,0.2458230257034301,1.136256217956543,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586681008338928,1.0,1.0,0.3402248620986938,1.0,-3.319121122360229,2.3454768657684326,0.9736442565917968,1.5962886810302734,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.710738182067871,-0.0,3447.115478515625,1.0,283.145751953125,288.50885009765625,285.67828369140625,285.6884155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470175087451934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587745547294617,0.2326782047748565,0.2157780826091766,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437434434890747,0.4997099637985229,0.4784061908721924,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311469793319702,0.5859940052032471,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541941404342651,0.3525280952453613,0.3401500284671783,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688682436943054,0.2435766905546188,1.126298427581787,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559410691261292,1.0,1.0,0.343716949224472,1.0,-3.298297882080078,2.3207390308380127,0.977558970451355,1.5761111974716189,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124011278152466,-0.0,3394.7587890625,1.0,283.1455993652344,288.5088195800781,285.64117431640625,285.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467775106430053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587745547294617,0.2326782047748565,0.2157780826091766,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437434434890747,0.4997099637985229,0.4784061908721924,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311469793319702,0.5859940052032471,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541941404342651,0.3525280952453613,0.3401500284671783,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688682436943054,0.2435766905546188,1.126298427581787,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559410691261292,1.0,1.0,0.343716949224472,1.0,-3.298297882080078,2.3207390308380127,0.977558970451355,1.5761111974716189,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124011278152466,-0.0,3394.7587890625,1.0,283.1455993652344,288.5088195800781,285.64117431640625,285.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467775106430053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554055213928223,0.2300911098718643,0.2135428935289383,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409512042999268,0.4966640174388885,0.4756453335285187,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299942851066588,0.5887451767921448,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511762380599976,0.349638819694519,0.3375268876552582,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665701687335968,0.2412480115890503,1.1162934303283691,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542222499847412,1.0,1.0,0.3472090065479278,1.0,-3.2804105281829834,2.2980337142944336,0.9823768138885498,1.557438611984253,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.479224920272827,-0.0,3358.6513671875,1.0,283.1454772949219,288.5087890625,285.6055603027344,285.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465453654527664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554055213928223,0.2300911098718643,0.2135428935289383,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409512042999268,0.4966640174388885,0.4756453335285187,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299942851066588,0.5887451767921448,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511762380599976,0.349638819694519,0.3375268876552582,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665701687335968,0.2412480115890503,1.1162934303283691,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542222499847412,1.0,1.0,0.3472090065479278,1.0,-3.2804105281829834,2.2980337142944336,0.9823768138885498,1.557438611984253,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.479224920272827,-0.0,3358.6513671875,1.0,283.1454772949219,288.5087890625,285.6055603027344,285.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465453654527664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546668410301208,0.2287517935037613,0.2123309522867202,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407416939735413,0.4950825870037079,0.4741545617580414,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293057322502136,0.587363600730896,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507246732711792,0.3481357991695404,0.3361048102378845,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651075482368469,0.2400356978178024,1.1108145713806152,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516057848930359,1.0,1.0,0.3489550650119781,1.0,-3.2672152519226074,2.2839102745056152,0.9833049178123474,1.5464684963226318,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.902408599853516,-0.0,3321.33837890625,1.0,283.1454162597656,288.5087890625,285.5882568359375,285.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464295089244842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.654496431350708,0.2273904830217361,0.2110564559698104,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412570357322693,0.4934685826301574,0.4725893139839172,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287744760513306,0.5842893123626709,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.750913679599762,0.3466001749038696,0.3346079289913177,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651098132133484,0.2387984693050384,1.1050114631652832,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482768058776855,1.0,1.0,0.350821852684021,1.0,-3.2513303756713867,2.2677361965179443,0.9835939407348632,1.5339335203170776,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922801971435547,-0.0,3272.274658203125,1.0,283.14532470703125,288.5087585449219,285.5712890625,285.58026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463125199079513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521733403205872,0.2246454656124115,0.208594337105751,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398316502571106,0.4901890456676483,0.4695210754871368,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277300238609314,0.5836256146430969,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490732073783875,0.343477725982666,0.3316768109798431,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630303263664246,0.2362997978925705,1.09381902217865,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448009610176086,1.0,1.0,0.3545554578304291,1.0,-3.2268850803375244,2.2403035163879395,0.986581563949585,1.5118653774261477,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.2081284523010254,-0.0,3210.419921875,1.0,283.14520263671875,288.5087280273437,285.5382385253906,285.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460909396409988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521733403205872,0.2246454656124115,0.208594337105751,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398316502571106,0.4901890456676483,0.4695210754871368,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277300238609314,0.5836256146430969,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490732073783875,0.343477725982666,0.3316768109798431,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630303263664246,0.2362997978925705,1.09381902217865,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448009610176086,1.0,1.0,0.3545554578304291,1.0,-3.2268850803375244,2.2403035163879395,0.986581563949585,1.5118653774261477,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.2081284523010254,-0.0,3210.419921875,1.0,283.14520263671875,288.5087280273437,285.5382385253906,285.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460909396409988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487818360328674,0.221828207373619,0.2061397284269333,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370754718780518,0.4868047535419464,0.4664287269115448,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261053800582886,0.5858814120292664,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460278868675232,0.3402511477470398,0.3287220895290375,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598214507102966,0.2337291836738586,1.0826655626296997,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425264477729797,1.0,1.0,0.3582890331745147,1.0,-3.205961227416992,2.215299367904663,0.990661919116974,1.491567850112915,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.2507662773132324,-0.0,3167.003662109375,1.0,283.1450500488281,288.5086975097656,285.5062561035156,285.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458823829889297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487818360328674,0.221828207373619,0.2061397284269333,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370754718780518,0.4868047535419464,0.4664287269115448,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261053800582886,0.5858814120292664,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460278868675232,0.3402511477470398,0.3287220895290375,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598214507102966,0.2337291836738586,1.0826655626296997,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425264477729797,1.0,1.0,0.3582890331745147,1.0,-3.205961227416992,2.215299367904663,0.990661919116974,1.491567850112915,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.2507662773132324,-0.0,3167.003662109375,1.0,283.1450500488281,288.5086975097656,285.5062561035156,285.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458823829889297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476997137069702,0.2189066112041473,0.2034475952386856,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372917771339417,0.4832817316055298,0.4630568623542785,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924373745918274,0.5811666250228882,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456040978431702,0.3368944823741913,0.3254919648170471,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590541005134583,0.2310471385717392,1.0703054666519165,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361329555511475,1.0,1.0,0.3622400462627411,1.0,-3.17427396774292,2.1828255653381348,0.9914482831954956,1.466460347175598,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267851114273072,-0.0,3077.06494140625,1.0,283.1449279785156,288.5086669921875,285.4751892089844,285.4833374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456769704818725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476997137069702,0.2189066112041473,0.2034475952386856,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372917771339417,0.4832817316055298,0.4630568623542785,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924373745918274,0.5811666250228882,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456040978431702,0.3368944823741913,0.3254919648170471,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590541005134583,0.2310471385717392,1.0703054666519165,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361329555511475,1.0,1.0,0.3622400462627411,1.0,-3.17427396774292,2.1828255653381348,0.9914482831954956,1.466460347175598,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267851114273072,-0.0,3077.06494140625,1.0,283.1449279785156,288.5086669921875,285.4751892089844,285.4833374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456769704818725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645214855670929,0.2159446328878402,0.2007868587970733,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.835748553276062,0.4796787798404693,0.4596809148788452,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227956533432008,0.5803396105766296,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436031103134155,0.3334741592407226,0.3222726881504059,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567974090576172,0.2283200621604919,1.0580700635910034,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322826147079468,1.0,1.0,0.3661910891532898,1.0,-3.147425651550293,2.15372085571289,0.993704915046692,1.443259596824646,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2529683113098145,-0.0,3011.7841796875,1.0,283.1448059082031,288.5086364746094,285.4449462890625,285.452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454750150442123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645214855670929,0.2159446328878402,0.2007868587970733,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.835748553276062,0.4796787798404693,0.4596809148788452,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227956533432008,0.5803396105766296,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436031103134155,0.3334741592407226,0.3222726881504059,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567974090576172,0.2283200621604919,1.0580700635910034,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322826147079468,1.0,1.0,0.3661910891532898,1.0,-3.147425651550293,2.15372085571289,0.993704915046692,1.443259596824646,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2529683113098145,-0.0,3011.7841796875,1.0,283.1448059082031,288.5086364746094,285.4449462890625,285.452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454750150442123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435351371765137,0.2144384533166885,0.1994646340608596,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344174027442932,0.4778394103050232,0.4579888880252838,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217860698699952,0.5811617970466614,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421048879623413,0.3317307233810425,0.3206638693809509,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552044153213501,0.2269318997859954,1.0519949197769165,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.630864679813385,1.0,1.0,0.3681665956974029,1.0,-3.1355502605438232,2.140225410461426,0.9953248500823976,1.432430863380432,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.41065001487732,-0.0,2986.848876953125,1.0,283.14471435546875,288.50860595703125,285.4300842285156,285.4379577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453758627176284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416624784469604,0.2129123508930206,0.1981367021799087,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328377604484558,0.4759720265865326,0.4562831819057464,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.92061185836792,0.5825275778770447,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403857111930847,0.3299614787101745,0.3190437257289886,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534058451652527,0.2255235612392425,1.045891284942627,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296959519386292,1.0,1.0,0.3702375292778015,1.0,-3.1242575645446777,2.126883029937744,0.9973745346069336,1.4216309785842896,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.294039726257324,-0.0,2965.067138671875,1.0,283.1446533203125,288.50860595703125,285.4154052734375,285.4231872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452770829200744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403234601020813,0.2097817808389663,0.1952558606863021,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328537344932556,0.4721321761608124,0.4526126384735107,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182999730110168,0.5778058171272278,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397205233573914,0.3263208866119385,0.315547376871109,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523759365081787,0.2226214855909347,1.0325403213500977,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230047941207886,1.0,1.0,0.374379426240921,1.0,-3.0904669761657715,2.0931403636932373,0.997326672077179,1.3957167863845823,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827272891998291,-0.0,2874.33837890625,1.0,283.14453125,288.5085754394531,285.386474609375,285.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450806409120559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403234601020813,0.2097817808389663,0.1952558606863021,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328537344932556,0.4721321761608124,0.4526126384735107,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182999730110168,0.5778058171272278,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397205233573914,0.3263208866119385,0.315547376871109,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523759365081787,0.2226214855909347,1.0325403213500977,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230047941207886,1.0,1.0,0.374379426240921,1.0,-3.0904669761657715,2.0931403636932373,0.997326672077179,1.3957167863845823,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827272891998291,-0.0,2874.33837890625,1.0,283.14453125,288.5085754394531,285.386474609375,285.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450806409120559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376227736473083,0.0,0.192408800125122,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311147093772888,0.0,0.4489388465881347,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576978325843811,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374917268753052,0.0,0.3120535314083099,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498932838439941,0.0,1.0193227529525757,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061528444290161,2.0627832412719727,0.998745322227478,1.3717353343963623,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646702766418457,-0.0,2807.535400390625,0.0,283.1443786621094,288.5085144042969,285.3580627441406,285.36553955078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376227736473083,0.0,0.192408800125122,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311147093772888,0.0,0.4489388465881347,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576978325843811,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374917268753052,0.0,0.3120535314083099,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498932838439941,0.0,1.0193227529525757,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061528444290161,2.0627832412719727,0.998745322227478,1.3717353343963623,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646702766418457,-0.0,2807.535400390625,0.0,283.1443786621094,288.5085144042969,285.3580627441406,285.36553955078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
