time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0012819492258131,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0007330324733629,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0005414155311882,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0007330312510021,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.003477171761915,291.216064453125,294.1499938964844,288.1061706542969,285.04754638671875,290.5256042480469,295.8321838378906,291.1216735839844,0.0,0.0,0.6336339712142944,0.6336339712142944,0.6062099933624268,1.0,-0.008978390134871,0.0085528176277875,0.0004255720705259,-0.0108043644577264,0.0,0.0,0.0,-0.047475554049015,60.0,4.525382518768311,-0.0,-4.497709142015083e-06,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.260617839681465e-26,-5.441989988217556e-25,-3.1540262568156e-29,-1.6140776947108454e-17,-1.6137071177964217e-17,-3.7054690489274434e-21,0.0,0.0,-0.0,0.0,0.0,9.248569864543793e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0007741256267763,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.001720143132843,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0024138658773154,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0012165593216195,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0040806522592902,291.2181701660156,294.1499938964844,288.1020202636719,285.0453186035156,290.4964294433594,295.7044982910156,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.002306890906766,0.0053471154533326,-0.0030402243137359,-0.0122795514762401,0.0,0.0,0.0,-0.0134449061006307,60.0,0.9674164056777954,-0.0,-1.0230628504359627e-05,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.335417082903872e-28,-1.5863513247438395e-27,-5.829817683326842e-31,-4.492170993362646e-18,-4.488983452872173e-18,-3.1878456344930057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001144421912613,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001466929825255,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.000141424476169,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001321245508734,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0005778460181318,291.2171630859375,294.1499938964844,288.0771179199219,285.0317687988281,290.4140930175781,294.77947998046875,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013352982932701,0.0030331027228385,-0.0016978044295683,-0.0149294789880514,0.0,0.0,0.0,-0.009004577063024,60.0,-4.953138828277588,-0.0,-1.2158099593762017e-07,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,9.809089250273721e-45,2.802596928649634e-45,2.6170832974028527e-20,2.1166811936324646e-20,5.004021441600655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.52572445385158e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001008093822747,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.508695853175595e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001005318772513,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004759473085869,291.2174072265625,294.1499938964844,288.0516052246094,285.0177001953125,290.39111328125,293.84478759765625,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010174443013966,0.0007575743366032,0.0002598700230009,-0.0170914251357316,0.0,0.0,0.0,-0.0081431753933429,60.0,-3.317281723022461,-0.0,-7.05759219954416e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67141274910386e-21,3.912028326344152e-21,3.7593844227597076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.487579518463464e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.991192928282544e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.379769522231072e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.991031402023508e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004739247960969,291.2176513671875,294.1499938964844,288.0255126953125,285.0030517578125,290.3699035644531,293.034423828125,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112709132954,3.397957826223319e-08,0.0010112369200214,-0.0178248602896928,0.0,0.0,0.0,-0.0083661051467061,60.0,-2.556521415710449,-0.0,-6.971040278358488e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.779951123933035e-21,3.890320489819604e-21,3.889630634113432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.486787166679278e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.990143007598816e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.37872178433463e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.990100807044656e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004738846910186,291.2178649902344,294.1499938964844,287.9989013671875,284.9879455566406,290.34869384765625,292.3341369628906,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.290684461593628,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780431761105368e-21,3.890223150694787e-21,3.8902086104105816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.485461487201974e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.988740930566564e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.37768059480004e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.988702367991208e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004738184507004,291.21826171875,294.1499938964844,287.9441223144531,284.95623779296875,290.30615234375,291.20343017578125,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184109926223755,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780441454628172e-21,3.890220727314086e-21,3.890220727314086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.485461487201974e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.988740930566564e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.37768059480004e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.988702367991208e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004738184507004,291.21826171875,294.1499938964844,287.9441223144531,284.95623779296875,290.30615234375,291.20343017578125,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184109926223755,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780441454628172e-21,3.890220727314086e-21,3.890220727314086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.484065958531572e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.987270459532738e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.376594294328243e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.987232624553144e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004737487761303,291.2185974121094,294.1499938964844,287.88751220703125,284.9227600097656,290.2633361816406,290.353515625,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045016288757324,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.484065958531572e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.987270459532738e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.376594294328243e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.987232624553144e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004737487761303,291.2185974121094,294.1499938964844,287.88751220703125,284.9227600097656,290.2633361816406,290.353515625,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045016288757324,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.482597670285033e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.985723590943962e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.375450513791293e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.985685755964369e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004736754344776,291.2189025878906,294.1499938964844,287.8291931152344,284.8876953125,290.2203063964844,289.7100524902344,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240954160690308,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.482597670285033e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.985723590943962e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.375450513791293e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.985685755964369e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004736754344776,291.2189025878906,294.1499938964844,287.8291931152344,284.8876953125,290.2203063964844,289.7100524902344,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240954160690308,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.481575398240238e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.984646021621302e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.374655251624063e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.98460891423747e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004736243572551,291.2190856933594,294.1499938964844,287.7894592285156,284.8634948730469,290.1913757324219,289.3677978515625,291.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913088734414495e-09,0.0010104882530868,-0.0176299847662448,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2670485973358154,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.481054439675064e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.984096686821432e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.374249253189191e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.9840595794376e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004735983093269,291.2191772460937,294.1499938964844,287.7694396972656,284.8512268066406,290.1769714355469,289.2186279296875,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.28026819229126,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.48025335674174e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.983252675738186e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.373625703621656e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.983215568354352e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004735583206638,291.2192687988281,294.1499938964844,287.73907470703125,284.83251953125,290.1551818847656,289.0168151855469,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3003690242767334,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.47943262872286e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.98238756437786e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.372986146947369e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.982350456994028e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004735173133667,291.2193908691406,294.1499938964844,287.7084045410156,284.8135070800781,290.1333312988281,288.8388366699219,291.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320685863494873,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.47772932704538e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.98059258563444e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.371660467470065e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004734322137665,291.21954345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0893859863281,288.5414733886719,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618643283843994,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.47772932704538e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.98059258563444e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.371660467470065e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004734322137665,291.21954345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0893859863281,288.5414733886719,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618643283843994,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.475940896663816e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.978708840208128e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.370268576778471e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004733428941108,291.2196960449219,294.1499938964844,287.5833435058594,284.735107421875,290.04510498046875,288.3049011230469,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403644561767578,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.475940896663816e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.978708840208128e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.370268576778471e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004733428941108,291.2196960449219,294.1499938964844,287.5833435058594,284.735107421875,290.04510498046875,288.3049011230469,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403644561767578,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.474065154790878e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.976731962524354e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.368808292085305e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.976697037927806e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004732491797767,291.21978759765625,294.1499938964844,287.51971435546875,284.6947937011719,290.0005187988281,288.11309814453125,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458911418914795,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.474065154790878e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.976731962524354e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.368808292085305e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.976697037927806e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004732491797767,291.21978759765625,294.1499938964844,287.51971435546875,284.6947937011719,290.0005187988281,288.11309814453125,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458911418914795,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.472099918639287e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.974661224987358e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.367278158199042e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004731510125566,291.2198181152344,294.1499938964844,287.4555969238281,284.6539611816406,289.95556640625,287.954345703125,291.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884700775146484,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.472099918639287e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.974661224987358e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.367278158199042e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004731510125566,291.2198181152344,294.1499938964844,287.4555969238281,284.6539611816406,289.95556640625,287.954345703125,291.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884700775146484,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.471082739764825e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.97359020402655e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.36648726160638e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.973555279430002e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004731002263724,291.2198486328125,294.1499938964844,287.4234313964844,284.6333923339844,289.9329833984375,287.88458251953125,291.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509842157363892,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.47004373301752e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.972495172405615e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.365678175119683e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.972460975404827e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004730483342427,291.2198486328125,294.1499938964844,287.3912353515625,284.6127624511719,289.9103088378906,287.82000732421875,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5312466621398926,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.467898780712858e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.97023525997065e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.970201062969863e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000472941173939,291.2198181152344,294.1499938964844,287.3268127441406,284.5714416503906,289.8646850585937,287.7037048339844,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574085235595703,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.467898780712858e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.97023525997065e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.970201062969863e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000472941173939,291.2198181152344,294.1499938964844,287.3268127441406,284.5714416503906,289.8646850585937,287.7037048339844,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574085235595703,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.465666516916826e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.967883670469746e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.362271571764722e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.96785020106472e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004728296771645,291.2197570800781,294.1499938964844,287.26251220703125,284.5301818847656,289.8187561035156,287.600830078125,291.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616850137710572,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.465666516916826e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.967883670469746e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.362271571764722e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.96785020106472e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004728296771645,291.2197570800781,294.1499938964844,287.26251220703125,284.5301818847656,289.8187561035156,287.600830078125,291.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616850137710572,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.463352034799756e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.965445497073232e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.965412755263968e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004727140767499,291.2196655273437,294.1499938964844,287.19854736328125,284.4891052246094,289.77252197265625,287.508056640625,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65940523147583,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.463352034799756e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.965445497073232e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.965412755263968e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004727140767499,291.2196655273437,294.1499938964844,287.19854736328125,284.4891052246094,289.77252197265625,287.508056640625,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65940523147583,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.460961155127734e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.962926560547204e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.358609582297504e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.96289381873794e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004725946055259,291.21954345703125,294.1499938964844,287.1351013183594,284.44842529296875,289.7259826660156,287.42291259765625,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701614618301392,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.460961155127734e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.962926560547204e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.358609582297504e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.96289381873794e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004725946055259,291.21954345703125,294.1499938964844,287.1351013183594,284.44842529296875,289.7259826660156,287.42291259765625,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701614618301392,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.45973297348246e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.9616328952834e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.357653521467e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.961600153474136e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004725332546513,291.2194519042969,294.1499938964844,287.1036376953125,284.4283142089844,289.7026062011719,287.3825988769531,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722546339035034,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.458477143198252e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.960310126189142e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.356676360359415e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.96027738437988e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004724705358967,291.2193603515625,294.1499938964844,287.0723876953125,284.4083557128906,289.6791381835937,287.3435974121094,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7433383464813232,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.455869439989328e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.957562724594028e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.35464709578082e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.957530710380524e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004723402671515,291.2191772460937,294.1499938964844,287.0106201171875,284.3690490722656,289.6320495605469,287.2688293457031,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784430980682373,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.455869439989328e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.957562724594028e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.35464709578082e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.957530710380524e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004723402671515,291.2191772460937,294.1499938964844,287.0106201171875,284.3690490722656,289.6320495605469,287.2688293457031,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784430980682373,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
