time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.453116945223884e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.954663255484776e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.352505053859204e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.954631968867034e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004722027806565,291.21893310546875,294.1499938964844,286.95001220703125,284.3306884765625,289.584716796875,287.1977844238281,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8247461318969727,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.453116945223884e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.954663255484776e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.352505053859204e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.954631968867034e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004722027806565,291.21893310546875,294.1499938964844,286.95001220703125,284.3306884765625,289.584716796875,287.1977844238281,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8247461318969727,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.4502123829443e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.95160371530801e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.350245141424239e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.951573156286032e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004720576980616,291.2186889648437,294.1499938964844,286.89068603515625,284.29345703125,289.53717041015625,287.1297912597656,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864140272140503,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.4502123829443e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.95160371530801e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.350245141424239e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.951573156286032e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004720576980616,291.2186889648437,294.1499938964844,286.89068603515625,284.29345703125,289.53717041015625,287.1297912597656,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864140272140503,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.447160846320912e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.948389197234064e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.948358638212083e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004719052521977,291.2183837890625,294.1499938964844,286.8329467773437,284.257568359375,289.4894714355469,287.064453125,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9024736881256104,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.447160846320912e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.948389197234064e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.948358638212083e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004719052521977,291.2183837890625,294.1499938964844,286.8329467773437,284.257568359375,289.4894714355469,287.064453125,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9024736881256104,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.445583418710156e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.946728096110746e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.346643542405218e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.946697537088768e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004718264681287,291.2182312011719,294.1499938964844,286.8046875,284.2401733398437,289.4655456542969,287.03271484375,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921199083328247,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.443975432077424e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.945034253178164e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.345392077695578e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.945003694156183e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004717461706604,291.2180480957031,294.1499938964844,286.7768859863281,284.2231750488281,289.44158935546875,287.0015563964844,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9396090507507324,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.440681606065482e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.94156434899196e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.342829485423863e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.941534517565742e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.000471581617603,291.2177124023437,294.1499938964844,286.7228088378906,284.1905212402344,289.39361572265625,286.94091796875,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975415706634521,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.440681606065482e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.94156434899196e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.342829485423863e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.941534517565742e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.000471581617603,291.2177124023437,294.1499938964844,286.7228088378906,284.1905212402344,289.39361572265625,286.94091796875,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975415706634521,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.437310654902832e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.93801368167624e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.34020650270395e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.93798385025002e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.00047141322284,291.2173156738281,294.1499938964844,286.6708374023437,284.15972900390625,289.3455505371094,286.8824768066406,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009762525558472,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.437310654902832e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.93801368167624e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.34020650270395e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.93798385025002e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.00047141322284,291.2173156738281,294.1499938964844,286.6708374023437,284.15972900390625,289.3455505371094,286.8824768066406,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009762525558472,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.433900413569064e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.93439243757166e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004712428781203,291.2168884277344,294.1499938964844,286.6211853027344,284.1309814453125,289.2974548339844,286.82623291015625,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0425236225128174,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.433900413569064e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.93439243757166e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004712428781203,291.2168884277344,294.1499938964844,286.6211853027344,284.1309814453125,289.2974548339844,286.82623291015625,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0425236225128174,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.430495265405624e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.930835221894084e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.930806118063629e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004710727662313,291.2164611816406,294.1499938964844,286.5740966796875,284.10455322265625,289.2493896484375,286.7721862792969,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073575258255005,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.430495265405624e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.930835221894084e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.930806118063629e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004710727662313,291.2164611816406,294.1499938964844,286.5740966796875,284.10455322265625,289.2493896484375,286.7721862792969,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073575258255005,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.428808698430656e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.929058433044702e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.333591202041134e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.929030056810006e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.000470988539746,291.2162170410156,294.1499938964844,286.55157470703125,284.0922241210937,289.2253723144531,286.7460327148437,291.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088420152664185,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.427141048945488e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.9273027444724e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.332293898798525e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.927274368237704e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004709052445832,291.2159729003906,294.1499938964844,286.5297241210937,284.0805358886719,289.2013854980469,286.7204895019531,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1027932167053223,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.423889423487708e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.329764048336074e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.923848847392946e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004707428161054,291.2154846191406,294.1499938964844,286.4883117675781,284.0591735839844,289.1534729003906,286.671142578125,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1300642490386963,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.423889423487708e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.329764048336074e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.923848847392946e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004707428161054,291.2154846191406,294.1499938964844,286.4883117675781,284.0591735839844,289.1534729003906,286.671142578125,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1300642490386963,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.42079204833135e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.327354251174256e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.920587035594508e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004705881001427,291.2149658203125,294.1499938964844,286.45001220703125,284.0406494140625,289.105712890625,286.6242980957031,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155276298522949,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.42079204833135e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.327354251174256e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.920587035594508e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004705881001427,291.2149658203125,294.1499938964844,286.45001220703125,284.0406494140625,289.105712890625,286.6242980957031,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155276298522949,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.418010449735448e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.91768465610221e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.325189653784037e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.917657735059038e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004704491584561,291.2143859863281,294.1499938964844,286.413330078125,284.0235595703125,289.05816650390625,286.5799255371094,291.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178770065307617,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.418010449735448e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.91768465610221e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.325189653784037e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.917657735059038e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004704491584561,291.2143859863281,294.1499938964844,286.413330078125,284.0235595703125,289.05816650390625,286.5799255371094,291.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178770065307617,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.415700333192945e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.915250848280266e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.323391764657572e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.915223927237092e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004703337326645,291.2138061523437,294.1499938964844,286.3766784667969,284.00640869140625,289.0108337402344,286.5375366210937,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201841354370117,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.415700333192945e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.915250848280266e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.323391764657572e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.915223927237092e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004703337326645,291.2138061523437,294.1499938964844,286.3766784667969,284.00640869140625,289.0108337402344,286.5375366210937,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201841354370117,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.414720989298075e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.914219117490576e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.322629971895367e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.914192196447402e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004702848382294,291.2135314941406,294.1499938964844,286.3583374023437,283.9978332519531,288.9872436523437,286.5169372558594,291.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213407516479492,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.413857333129272e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.913309622788802e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.321957673411816e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.913282701745628e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004702416772488,291.2132263183594,294.1499938964844,286.3399963378906,283.9892272949219,288.96368408203125,286.4966735839844,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225006103515625,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.412470535608009e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.911847882904112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.320877921301872e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.9118216894567e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004701724101323,291.21258544921875,294.1499938964844,286.3033447265625,283.9720153808594,288.916748046875,286.45684814453125,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248303174972534,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.412470535608009e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.911847882904112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.320877921301872e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.9118216894567e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004701724101323,291.21258544921875,294.1499938964844,286.3033447265625,283.9720153808594,288.916748046875,286.45684814453125,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248303174972534,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.411519567947836e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.91084598354064e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.91082051768899e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.000470124912681,291.2119445800781,294.1499938964844,286.26666259765625,283.9547119140625,288.8699951171875,286.4178466796875,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2717347145080566,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.411519567947836e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.91084598354064e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.91082051768899e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.000470124912681,291.2119445800781,294.1499938964844,286.26666259765625,283.9547119140625,288.8699951171875,286.4178466796875,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2717347145080566,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.41097823670134e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.910249355016276e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004700978752225,291.21124267578125,294.1499938964844,286.2300109863281,283.9373779296875,288.82342529296875,286.3794250488281,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295295476913452,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.41097823670134e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.910249355016276e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004700978752225,291.21124267578125,294.1499938964844,286.2300109863281,283.9373779296875,288.82342529296875,286.3794250488281,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295295476913452,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.410812344867736e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910100197885184e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.319585711229593e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910074732033536e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004700896097347,291.2105407714844,294.1499938964844,286.1933288574219,283.91998291015625,288.7770080566406,286.3414306640625,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3189785480499268,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.410812344867736e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910100197885184e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.319585711229593e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910074732033536e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004700896097347,291.2105407714844,294.1499938964844,286.1933288574219,283.91998291015625,288.7770080566406,286.3414306640625,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3189785480499268,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.410858910996468e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.9101489468012e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319622091017663e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910123480949552e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004700919380411,291.210205078125,294.1499938964844,286.17498779296875,283.9112548828125,288.7538757324219,286.3225402832031,291.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.33086371421814,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.410985512658954e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.91028136922978e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.319719588849694e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.91025663097389e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004700982535723,291.2098388671875,294.1499938964844,286.1566772460937,283.9025573730469,288.7308044433594,286.3037109375,291.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3427751064300537,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.411457722308114e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.320086297113448e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.91075357887894e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.000470121827675,291.2090759277344,294.1499938964844,286.1199951171875,283.8850402832031,288.68475341796875,286.2662353515625,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366671800613404,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
