time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.411457722308114e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.320086297113448e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.91075357887894e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.000470121827675,291.2090759277344,294.1499938964844,286.1199951171875,283.8850402832031,288.68475341796875,286.2662353515625,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366671800613404,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.412186773261055e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.320652366615832e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.911520464811474e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004701582365669,291.20831298828125,294.1499938964844,286.0833435058594,283.86749267578125,288.63885498046875,286.2288818359375,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3906588554382324,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.412186773261055e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.320652366615832e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.911520464811474e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004701582365669,291.20831298828125,294.1499938964844,286.0833435058594,283.86749267578125,288.63885498046875,286.2288818359375,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3906588554382324,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.412690997123718e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.912075620377436e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.321044540731236e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.91205160971731e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004701834404841,291.2078552246094,294.1499938964844,286.06280517578125,283.857666015625,288.6132202148437,286.2080078125,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404126167297364,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.413129737367854e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.912536916090176e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.32138505554758e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.912512905430047e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004702053265646,291.20751953125,294.1499938964844,286.0466613769531,283.84991455078125,288.5931091308594,286.1916198730469,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414722442626953,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.414242958882824e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.91370834526606e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.322250166907907e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.913685062201694e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004702609439846,291.2066955566406,294.1499938964844,286.010009765625,283.832275390625,288.54754638671875,286.1544189453125,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4388484954833984,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.414242958882824e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.91370834526606e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.322250166907907e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.913685062201694e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004702609439846,291.2066955566406,294.1499938964844,286.010009765625,283.832275390625,288.54754638671875,286.1544189453125,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4388484954833984,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.414850501343608e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.914347901940346e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.322722376557067e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.91432389128022e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004702912701759,291.206298828125,294.1499938964844,285.9916687011719,283.82342529296875,288.5248107910156,286.1358337402344,291.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450930595397949,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.415484237251805e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.915015107253566e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.323214958887547e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.91499109659344e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004703229351434,291.20587158203125,294.1499938964844,285.97332763671875,283.8145751953125,288.50213623046875,286.1172790527344,291.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4630229473114014,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.41681137192063e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.91641209111549e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.916388808051124e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004703892336692,291.2050170898437,294.1499938964844,285.9366760253906,283.7968139648437,288.45684814453125,286.08013916015625,291.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487229824066162,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.41681137192063e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.91641209111549e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.916388808051124e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004703892336692,291.2050170898437,294.1499938964844,285.9366760253906,283.7968139648437,288.45684814453125,286.08013916015625,291.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487229824066162,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.418184345122428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.917857096297666e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.9178338132333e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004704578313976,291.2041320800781,294.1499938964844,285.8999938964844,283.7790222167969,288.4117431640625,286.0429992675781,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511455774307251,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.418184345122428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.917857096297666e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.9178338132333e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004704578313976,291.2041320800781,294.1499938964844,285.8999938964844,283.7790222167969,288.4117431640625,286.0429992675781,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511455774307251,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.4195653218776e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.91931010503322e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.919287549564616e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004705268074758,291.2032470703125,294.1499938964844,285.86334228515625,283.7611694335937,288.36676025390625,286.005859375,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.53568696975708,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.4195653218776e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.91931010503322e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.919287549564616e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004705268074758,291.2032470703125,294.1499938964844,285.86334228515625,283.7611694335937,288.36676025390625,286.005859375,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.53568696975708,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.420916467206553e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.920709999278188e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004705942992586,291.2023010253906,294.1499938964844,285.82666015625,283.7432861328125,288.3219299316406,285.96875,291.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559909105300904,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.420916467206553e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.920709999278188e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004705942992586,291.2023010253906,294.1499938964844,285.82666015625,283.7432861328125,288.3219299316406,285.96875,291.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559909105300904,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.421569848200306e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.921420132741332e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.327945058932528e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.92139830486849e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004706269246526,291.20184326171875,294.1499938964844,285.8083190917969,283.7343139648437,288.299560546875,285.9501953125,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572012186050415,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.422203584108502e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.922087338054553e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.328436913667247e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.922064782585947e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004706585896201,291.2013854980469,294.1499938964844,285.7900085449219,283.725341796875,288.2772216796875,285.931640625,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5841081142425537,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.423393930774182e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.923318430082873e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004707180487457,291.2004089355469,294.1499938964844,285.7533264160156,283.70733642578125,288.232666015625,285.89453125,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608271837234497,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.423393930774182e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.923318430082873e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004707180487457,291.2004089355469,294.1499938964844,285.7533264160156,283.70733642578125,288.232666015625,285.89453125,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608271837234497,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.424456948181614e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.924459300236776e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.924437472363934e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004707711632363,291.1994323730469,294.1499938964844,285.7166748046875,283.68927001953125,288.188232421875,285.8574523925781,291.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6323866844177246,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.424456948181614e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.924459300236776e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.924437472363934e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004707711632363,291.1994323730469,294.1499938964844,285.7166748046875,283.68927001953125,288.188232421875,285.8574523925781,291.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6323866844177246,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.425057214684784e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.925090853357688e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.33065462554805e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.925069025484844e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004708011401817,291.19879150390625,294.1499938964844,285.6932067871094,283.6777038574219,288.15985107421875,285.833740234375,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647787809371948,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.425363532500342e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.925413178279996e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.330892549362034e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.925391350407152e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004708164196927,291.1984558105469,294.1499938964844,285.67999267578125,283.6711730957031,288.1439208984375,285.8204040527344,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6564395427703857,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.426083852304146e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.926170605467632e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.926149505190553e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708524211309,291.1974182128906,294.1499938964844,285.6433410644531,283.6530456542969,288.0997619628906,285.78338623046875,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6804182529449454,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.426083852304146e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.926170605467632e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.926149505190553e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708524211309,291.1974182128906,294.1499938964844,285.6433410644531,283.6530456542969,288.0997619628906,285.78338623046875,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6804182529449454,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.426361793885008e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.926463826559484e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.331668894039467e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.926442726282404e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0004708663036581,291.1968994140625,294.1499938964844,285.625,283.6439514160156,288.0777587890625,285.764892578125,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692373752593994,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.426589531358331e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.926702477969228e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.33184497221373e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.92668210528791e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004708776832558,291.1963806152344,294.1499938964844,285.6066589355469,283.63482666015625,288.0557556152344,285.74639892578125,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.7043092250823975,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.426851465832442e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.926957136485726e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004708907508756,291.1953430175781,294.1499938964844,285.57000732421875,283.6165771484375,288.0118408203125,285.70947265625,290.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728104591369629,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.426851465832442e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.926957136485726e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004708907508756,291.1953430175781,294.1499938964844,285.57000732421875,283.6165771484375,288.0118408203125,285.70947265625,290.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728104591369629,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.426838369108737e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.92694403976202e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004708901396952,291.1942749023437,294.1499938964844,285.5333251953125,283.5982971191406,287.96807861328125,285.672607421875,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751785516738892,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.426838369108737e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.92694403976202e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004708901396952,291.1942749023437,294.1499938964844,285.5333251953125,283.5982971191406,287.96807861328125,285.672607421875,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751785516738892,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.426518226973712e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.92662535281852e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.92660570773296e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004708741034846,291.19317626953125,294.1499938964844,285.4966735839844,283.5799560546875,287.9244384765625,285.6357727050781,290.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7753384113311768,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.426518226973712e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.92662535281852e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.92660570773296e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004708741034846,291.19317626953125,294.1499938964844,285.4966735839844,283.5799560546875,287.9244384765625,285.6357727050781,290.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7753384113311768,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.425851749256252e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.92592322290875e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.925903577823192e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004708408087026,291.19207763671875,294.1499938964844,285.4599914550781,283.5615539550781,287.88092041015625,285.5990295410156,290.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798747301101685,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.425851749256252e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.92592322290875e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.925903577823192e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004708408087026,291.19207763671875,294.1499938964844,285.4599914550781,283.5615539550781,287.88092041015625,285.5990295410156,290.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798747301101685,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.425375174032524e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.925421181833372e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.330897642532364e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.925401536747812e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004708170017693,291.1914978027344,294.1499938964844,285.4416809082031,283.5523376464844,287.85919189453125,285.5806884765625,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8103902339935294,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.424796007806437e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.924811456585304e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.330447260756046e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.924791811499745e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004707881016656,291.1909484863281,294.1499938964844,285.42333984375,283.5430908203125,287.8375244140625,285.5623779296875,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821990489959717,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
