time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.423305164091288e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.9232405773364e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.923220932250842e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004707136249635,291.1898193359375,294.1499938964844,285.3866577148437,283.52459716796875,287.79425048828125,285.5258178710937,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84505558013916,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.423305164091288e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.9232405773364e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.923220932250842e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004707136249635,291.1898193359375,294.1499938964844,285.3866577148437,283.52459716796875,287.79425048828125,285.5258178710937,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84505558013916,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.421318827662616e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.921148011926562e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.921129094436763e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004706143809016,291.18865966796875,294.1499938964844,285.3500061035156,283.5060729980469,287.7511291503906,285.4893493652344,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867907524108887,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.421318827662616e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.921148011926562e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.921129094436763e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004706143809016,291.18865966796875,294.1499938964844,285.3500061035156,283.5060729980469,287.7511291503906,285.4893493652344,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867907524108887,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.419552952749656e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.919288277160376e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.326366903726012e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.91926935967058e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004705261671915,291.18780517578125,294.1499938964844,285.3236083984375,283.492431640625,287.7201232910156,285.4631652832031,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8842175006866455,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.418788977200164e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.918483556248248e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.325773185584694e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.918464638758452e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004704880411736,291.1874694824219,294.1499938964844,285.3133239746094,283.48699951171875,287.7080993652344,285.4530029296875,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8905282020568848,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.41570760915056e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.915219561662524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004703341110143,291.186279296875,294.1499938964844,285.27667236328125,283.4669189453125,287.66522216796875,285.4167785644531,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91289496421814,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.41570760915056e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.915219561662524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004703341110143,291.186279296875,294.1499938964844,285.27667236328125,283.4669189453125,287.66522216796875,285.4167785644531,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91289496421814,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.413957013748586e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.913394751492888e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.322013698285446e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.913376561598852e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004702466540038,291.1856994628906,294.1499938964844,285.2583312988281,283.4565124511719,287.643798828125,285.3987121582031,290.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343414874987965e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.923977851867676,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.412068902747706e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.91140550468117e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.320544682443142e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.911387314787136e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004701523284893,291.1850891113281,294.1499938964844,285.239990234375,283.4459228515625,287.6224365234375,285.3807067871094,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934997081756592,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.407870675204322e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.906983905239032e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.906965715344997e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.000469942606287,291.1838684082031,294.1499938964844,285.2033386230469,283.4240417480469,287.5798034667969,285.3447570800781,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956841230392456,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.407870675204322e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.906983905239032e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.906965715344997e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.000469942606287,291.1838684082031,294.1499938964844,285.2033386230469,283.4240417480469,287.5798034667969,285.3447570800781,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956841230392456,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.403107833350076e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.901968587655574e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.9019511253573e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004697047406807,291.1826171875,294.1499938964844,285.1666564941406,283.4013671875,287.53729248046875,285.3090209960937,290.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978410482406616,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.403107833350076e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.901968587655574e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.9019511253573e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004697047406807,291.1826171875,294.1499938964844,285.1666564941406,283.4013671875,287.53729248046875,285.3090209960937,290.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978410482406616,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.397785470355302e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.896362462313846e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.896345000015572e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004694388480857,291.1813659667969,294.1499938964844,285.1300048828125,283.3779602050781,287.4949035644531,285.2734069824219,290.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999699831008911,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.397785470355302e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.896362462313846e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.896345000015572e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004694388480857,291.1813659667969,294.1499938964844,285.1300048828125,283.3779602050781,287.4949035644531,285.2734069824219,290.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999699831008911,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.391910134581848e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.890174987958744e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.890158253256232e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004691453650593,291.1801147460937,294.1499938964844,285.09332275390625,283.3538818359375,287.4526672363281,285.2380065917969,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020719051361084,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.391910134581848e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.890174987958744e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.890158253256232e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004691453650593,291.1801147460937,294.1499938964844,285.09332275390625,283.3538818359375,287.4526672363281,285.2380065917969,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020719051361084,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.388768376084045e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.886866610031576e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.8868491477333e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004689884081017,291.1794738769531,294.1499938964844,285.07501220703125,283.34161376953125,287.4315795898437,285.2203674316406,290.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.0311198234558105,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.385497105540708e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.88342217169702e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.29987514205277e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.883404709398746e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004688250191975,291.1788330078125,294.1499938964844,285.0566711425781,283.32916259765625,287.4105224609375,285.2027893066406,290.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041454315185547,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.37857257667929e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.876129479380324e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.876112744677812e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004684791492763,291.17755126953125,294.1499938964844,285.0199890136719,283.30389404296875,287.3685302734375,285.1677551269531,290.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061926364898682,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.37857257667929e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.876129479380324e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.876112744677812e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004684791492763,291.17755126953125,294.1499938964844,285.0199890136719,283.30389404296875,287.3685302734375,285.1677551269531,290.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061926364898682,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.371167107019572e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.86831437330693e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004681092395912,291.1762390136719,294.1499938964844,284.9833374023437,283.27813720703125,287.3266296386719,285.1329345703125,290.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082131385803223,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.371167107019572e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.86831437330693e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004681092395912,291.1762390136719,294.1499938964844,284.9833374023437,283.27813720703125,287.3266296386719,285.1329345703125,290.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082131385803223,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.364924335386604e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.861756552709268e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.283872400876135e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.861739818006754e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004677973920479,291.1751708984375,294.1499938964844,284.9540100097656,283.2572021484375,287.293212890625,285.105224609375,290.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098112106323242,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.36332216951996e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.860069258138536e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.282626756932586e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.860052523436023e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0004677173565141,291.1748962402344,294.1499938964844,284.9466552734375,283.2519226074219,287.2848815917969,285.09832763671875,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102085113525391,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.35508796828799e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.851397044258192e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.85138103715144e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004673060320783,291.173583984375,294.1499938964844,284.9100036621094,283.225341796875,287.2432556152344,285.0639343261719,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121805667877197,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.35508796828799e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.851397044258192e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.85138103715144e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004673060320783,291.173583984375,294.1499938964844,284.9100036621094,283.225341796875,287.2432556152344,285.0639343261719,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121805667877197,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.350841719424352e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.846925240708516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.272918446687981e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.846909233601764e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004670938942581,291.17291259765625,294.1499938964844,284.89166259765625,283.2119140625,287.22247314453125,285.0468444824219,290.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.13158130645752,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.346519800601528e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.842374129220845e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.842358122114092e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004668780311476,291.1722106933594,294.1499938964844,284.8733215332031,283.19842529296875,287.2017517089844,285.02978515625,290.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141307353973389,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.337684605270624e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.833070362219588e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.833054355112836e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004664367006625,291.1708679199219,294.1499938964844,284.836669921875,283.1712646484375,287.1603698730469,284.995849609375,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160624980926514,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.337684605270624e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.833070362219588e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.833054355112836e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004664367006625,291.1708679199219,294.1499938964844,284.836669921875,283.1712646484375,287.1603698730469,284.995849609375,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160624980926514,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.328649321105333e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.823538857745008e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004659853584598,291.16949462890625,294.1499938964844,284.79998779296875,283.14385986328125,287.1191101074219,284.9621276855469,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179782390594482,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.328649321105333e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.823538857745008e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004659853584598,291.16949462890625,294.1499938964844,284.79998779296875,283.14385986328125,287.1191101074219,284.9621276855469,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179782390594482,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.319488890469074e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.813892393140122e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004655277880374,291.1680908203125,294.1499938964844,284.7633361816406,283.1163330078125,287.0779724121094,284.9286193847656,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1988067626953125,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.319488890469074e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.813892393140122e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004655277880374,291.1680908203125,294.1499938964844,284.7633361816406,283.1163330078125,287.0779724121094,284.9286193847656,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1988067626953125,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.310280438512564e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.8041957244277e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.000465067801997,291.16668701171875,294.1499938964844,284.7266540527344,283.0887145996094,287.0369567871094,284.8953552246094,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217733860015869,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.310280438512564e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.8041957244277e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.000465067801997,291.16668701171875,294.1499938964844,284.7266540527344,283.0887145996094,287.0369567871094,284.8953552246094,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217733860015869,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.30568276089616e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.799368854146452e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.237792306113988e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.79935357463546e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004648381436709,291.1659851074219,294.1499938964844,284.7083435058594,283.07489013671875,287.0165100097656,284.8788146972656,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227170944213867,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
