time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.301103273173794e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.794545621844009e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.234229997266084e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.79453034233302e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004646093584597,291.165283203125,294.1499938964844,284.69000244140625,283.0610656738281,286.9960632324219,284.8623046875,290.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236597061157227,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.292033792007716e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.784979920368642e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004641563573386,291.1638488769531,294.1499938964844,284.6533203125,283.0334167480469,286.95526123046875,284.8294372558594,290.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255435943603516,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.292033792007716e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.784979920368642e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004641563573386,291.1638488769531,294.1499938964844,284.6533203125,283.0334167480469,286.95526123046875,284.8294372558594,290.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255435943603516,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.283152758143842e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.7756419563666e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.77562740445137e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000463712727651,291.16241455078125,294.1499938964844,284.6166687011719,283.005859375,286.9145812988281,284.7967834472656,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274284362792969,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.283152758143842e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.7756419563666e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.77562740445137e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000463712727651,291.16241455078125,294.1499938964844,284.6166687011719,283.005859375,286.9145812988281,284.7967834472656,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274284362792969,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.275553748011588e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.76763985818252e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.214356446638703e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.767625306267293e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004633331263903,291.1611328125,294.1499938964844,284.5844116210937,282.9817199707031,286.8788757324219,284.7681884765625,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290909767150879,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.274535841541363e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.76656810962595e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,7.21356482245028e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.766553557710722e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004632822819985,291.1609802246094,294.1499938964844,284.5799865722656,282.9784240722656,286.8740234375,284.7643127441406,290.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.2931809425354,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.266257984563708e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.757835505297408e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004628687747754,291.1595153808594,294.1499938964844,284.5433349609375,282.951171875,286.83355712890625,284.7319641113281,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312161922454834,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.266257984563708e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.757835505297408e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004628687747754,291.1595153808594,294.1499938964844,284.5433349609375,282.951171875,286.83355712890625,284.7319641113281,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312161922454834,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.262269304599612e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.753649646881968e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.204023859230801e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.7536358225625e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004626695590559,291.1587829589844,294.1499938964844,284.5249938964844,282.9376525878906,286.8133544921875,284.71588134765625,290.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256439954042,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.32169771194458,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.258390491595492e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.749564924277364e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.2010065196082e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.749551099957898e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004624757857527,291.1580505371094,294.1499938964844,284.50665283203125,282.9241943359375,286.793212890625,284.6997985839844,290.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3312668800354,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.251000301446766e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.741781832417472e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.741768008098006e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004621066327672,291.15655517578125,294.1499938964844,284.4700012207031,282.8974914550781,286.7529296875,284.6676940917969,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350525379180908,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.251000301446766e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.741781832417472e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.741768008098006e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004621066327672,291.15655517578125,294.1499938964844,284.4700012207031,282.8974914550781,286.7529296875,284.6676940917969,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350525379180908,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.24415362533182e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.73457208601758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.734558261698112e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004617646336555,291.1550598144531,294.1499938964844,284.4333190917969,282.87115478515625,286.7127685546875,284.6356811523437,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369978427886963,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.24415362533182e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.73457208601758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.734558261698112e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004617646336555,291.1550598144531,294.1499938964844,284.4333190917969,282.87115478515625,286.7127685546875,284.6356811523437,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369978427886963,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.237913036486134e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.72798661678098e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004614529025275,291.1535339355469,294.1499938964844,284.39666748046875,282.84521484375,286.67266845703125,284.60369873046875,290.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389658451080322,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.237913036486134e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.72798661678098e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004614529025275,291.1535339355469,294.1499938964844,284.39666748046875,282.84521484375,286.67266845703125,284.60369873046875,290.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389658451080322,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.232337470166384e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.722114191390574e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.00046117437887,291.1520080566406,294.1499938964844,284.3599853515625,282.8197326660156,286.6326904296875,284.5716857910156,290.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4095988273620605,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.232337470166384e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.722114191390574e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.00046117437887,291.1520080566406,294.1499938964844,284.3599853515625,282.8197326660156,286.6326904296875,284.5716857910156,290.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4095988273620605,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.229819261236116e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.719475929159672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.178782107075676e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.719462832435966e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004610485921148,291.1512451171875,294.1499938964844,284.3416748046875,282.80718994140625,286.6127014160156,284.5556640625,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646012246608,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419680595397949,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.227482951246202e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.717015927890316e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.717002103570847e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004609318857546,291.1504821777344,294.1499938964844,284.3233337402344,282.7947692871094,286.5927734375,284.53961181640625,290.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429836750030518,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.22340332181193e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.712706378195436e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004607281298376,291.1489562988281,294.1499938964844,284.2866516113281,282.7703857421875,286.55291748046875,284.5074462890625,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45039176940918,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.22340332181193e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.712706378195436e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004607281298376,291.1489562988281,294.1499938964844,284.2866516113281,282.7703857421875,286.55291748046875,284.5074462890625,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45039176940918,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.220153151545674e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.709283767733724e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004605657595675,291.1473693847656,294.1499938964844,284.25,282.74658203125,286.5131530761719,284.47509765625,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482598170638,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471307754516602,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.220153151545674e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.709283767733724e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004605657595675,291.1473693847656,294.1499938964844,284.25,282.74658203125,286.5131530761719,284.47509765625,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482598170638,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471307754516602,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.217650949722156e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.70666078501381e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.169316813815385e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.706648415885866e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004604407586157,291.1458740234375,294.1499938964844,284.2148132324219,282.7247009277344,286.4750366210937,284.4438171386719,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.49171257019043,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.217554907081647e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.706559649202973e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.169241871451959e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.706547280075029e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004604359855875,291.14581298828125,294.1499938964844,284.2133483886719,282.72381591796875,286.47344970703125,284.4425048828125,290.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492567539215088,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.215370664605872e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.704247349873184e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004603268753271,291.14422607421875,294.1499938964844,284.1766662597656,282.70233154296875,286.4338073730469,284.40966796875,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514062881469727,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.215370664605872e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.704247349873184e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004603268753271,291.14422607421875,294.1499938964844,284.1766662597656,282.70233154296875,286.4338073730469,284.40966796875,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514062881469727,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.214427700499073e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.703265823191032e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.166808791225776e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.703253454063088e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004602797562256,291.1434326171875,294.1499938964844,284.1583251953125,282.6920471191406,286.4140014648437,284.3931579589844,290.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.52488374710083,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.21357495826669e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.702367970021442e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.702355600893496e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004602371773216,291.14263916015625,294.1499938964844,284.1400146484375,282.6820373535156,286.39422607421875,284.3765869140625,290.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535747051239014,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.21213868423365e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.165028364397585e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.700842929305507e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004601654072757,291.1410217285156,294.1499938964844,284.10333251953125,282.6628112792969,286.3547058105469,284.34326171875,290.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557595729827881,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.21213868423365e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.165028364397585e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.700842929305507e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004601654072757,291.1410217285156,294.1499938964844,284.10333251953125,282.6628112792969,286.3547058105469,284.34326171875,290.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557595729827881,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.211036376655102e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.699693328002468e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.699681686470284e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004601103428285,291.139404296875,294.1499938964844,284.0666809082031,282.6445617675781,286.31524658203125,284.30963134765625,290.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579606056213379,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.211036376655102e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.699693328002468e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.699681686470284e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004601103428285,291.139404296875,294.1499938964844,284.0666809082031,282.6445617675781,286.31524658203125,284.30963134765625,290.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579606056213379,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.21024038689211e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.698843496153132e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004600705869961,291.1377868652344,294.1499938964844,284.0299987792969,282.627197265625,286.2758178710937,284.2757568359375,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60176420211792,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.21024038689211e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.698843496153132e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004600705869961,291.1377868652344,294.1499938964844,284.0299987792969,282.627197265625,286.2758178710937,284.2757568359375,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60176420211792,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.209724521497265e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698299982119352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004600448301061,291.1361389160156,294.1499938964844,283.99334716796875,282.6106262207031,286.2364501953125,284.2416076660156,290.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624058723449707,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.209724521497265e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698299982119352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004600448301061,291.1361389160156,294.1499938964844,283.99334716796875,282.6106262207031,286.2364501953125,284.2416076660156,290.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624058723449707,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
