time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.221908112522216e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.711126767797396e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004606534203048,291.1006774902344,294.1499938964844,283.260009765625,282.29248046875,285.45758056640625,283.5160217285156,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081089496612549,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.221943037118764e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.711172606330364e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.172646292019635e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.711163147585468e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004606551665347,291.0997314453125,294.1499938964844,283.2416687011719,282.2814636230469,285.43829345703125,283.4974670410156,290.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043838051888e-09,0.0009826434543356,-0.0090993819758296,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.09235143661499,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.221924119628966e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.711152233649044e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.711143502499908e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004606542352121,291.0987854003906,294.1499938964844,283.22332763671875,282.2701110839844,285.41900634765625,283.4789123535156,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103582859039307,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.221707296092065e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.71091430983506e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004606433794833,291.09686279296875,294.1499938964844,283.1866760253906,282.2464904785156,285.3804626464844,283.44189453125,290.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1259446144104,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.221707296092065e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.71091430983506e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004606433794833,291.09686279296875,294.1499938964844,283.1866760253906,282.2464904785156,285.3804626464844,283.44189453125,290.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1259446144104,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.221221989719196e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.17208458809182e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191359926,291.0949401855469,294.1499938964844,283.1499938964844,282.22149658203125,285.3419494628906,283.40496826171875,290.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148149013519287,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.221221989719196e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.17208458809182e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191359926,291.0949401855469,294.1499938964844,283.1499938964844,282.22149658203125,285.3419494628906,283.40496826171875,290.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148149013519287,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.220596257364376e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004605878784786,291.093017578125,294.1499938964844,283.11334228515625,282.1949462890625,285.3034973144531,283.3681640625,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1702141761779785,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.220596257364376e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004605878784786,291.093017578125,294.1499938964844,283.11334228515625,282.1949462890625,285.3034973144531,283.3681640625,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1702141761779785,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605596186593,291.091064453125,294.1499938964844,283.07666015625,282.1667175292969,285.2650451660156,283.3314514160156,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192239284515381,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605596186593,291.091064453125,294.1499938964844,283.07666015625,282.1667175292969,285.2650451660156,283.3314514160156,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192239284515381,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.219792991643772e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.708906145533548e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.170972094172612e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.708898141980173e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004605477442964,291.090087890625,294.1499938964844,283.0583190917969,282.1520080566406,285.245849609375,283.3131103515625,290.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280948206782,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203259944915772,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.219595085596666e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.70869805314578e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.170817843871191e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.708689321996644e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004605378489941,291.089111328125,294.1499938964844,283.0400085449219,282.1369323730469,285.2266540527344,283.2947998046875,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80532982902082e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214293003082275,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.219346975442022e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708428115118296e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0004605254798661,291.0871276855469,294.1499938964844,283.0033264160156,282.1056823730469,285.1882629394531,283.2582092285156,290.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236413955688477,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.219346975442022e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708428115118296e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0004605254798661,291.0871276855469,294.1499938964844,283.0033264160156,282.1056823730469,285.1882629394531,283.2582092285156,290.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236413955688477,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.21933024073951e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004605246358551,291.08514404296875,294.1499938964844,282.9666748046875,282.0731506347656,285.14990234375,283.2216186523437,290.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258635997772217,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.21933024073951e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004605246358551,291.08514404296875,294.1499938964844,282.9666748046875,282.0731506347656,285.14990234375,283.2216186523437,290.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258635997772217,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.219563071383163e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.70865585259162e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605362773872,291.0831604003906,294.1499938964844,282.92999267578125,282.0393981933594,285.1116027832031,283.1849975585937,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280977725982666,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.219563071383163e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.70865585259162e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605362773872,291.0831604003906,294.1499938964844,282.92999267578125,282.0393981933594,285.1116027832031,283.1849975585937,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280977725982666,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.709157893666998e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004605601134244,291.0811462402344,294.1499938964844,282.8933410644531,282.0045471191406,285.07330322265625,283.1483459472656,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303446769714356,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.709157893666998e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004605601134244,291.0811462402344,294.1499938964844,282.8933410644531,282.0045471191406,285.07330322265625,283.1483459472656,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303446769714356,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.22036124393344e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.709504229249431e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.709496225696056e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000460576149635,291.08013916015625,294.1499938964844,282.875,281.9867553710937,285.0541687011719,283.1299743652344,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314728260040283,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.220727224601431e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.709889855002984e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.709881851449607e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004605944268405,291.0791320800781,294.1499938964844,282.8566589355469,281.9687194824219,285.0350341796875,283.1116027832031,290.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326035499572754,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.710767335491256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.71075933193788e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004606361035257,291.0770874023437,294.1499938964844,282.82000732421875,281.9320373535156,284.9967956542969,283.0747375488281,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348713874816895,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.710767335491256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.71075933193788e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004606361035257,291.0770874023437,294.1499938964844,282.82000732421875,281.9320373535156,284.9967956542969,283.0747375488281,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348713874816895,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.2224552645348e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004606807488016,291.0750427246094,294.1499938964844,282.7833251953125,281.8946228027344,284.9585876464844,283.0378112792969,290.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371445655822754,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.2224552645348e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004606807488016,291.0750427246094,294.1499938964844,282.7833251953125,281.8946228027344,284.9585876464844,283.0378112792969,290.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371445655822754,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223299275618048e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004607228911481,291.072998046875,294.1499938964844,282.7466735839844,281.8565368652344,284.92041015625,283.00079345703125,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878282918302e-09,0.0009827788453549,-0.0091408714652061,0.0,0.0,0.0,-0.0067218588665127,60.0,-5.394175052642822,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223299275618048e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004607228911481,291.072998046875,294.1499938964844,282.7466735839844,281.8565368652344,284.92041015625,283.00079345703125,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878282918302e-09,0.0009827788453549,-0.0091408714652061,0.0,0.0,0.0,-0.0067218588665127,60.0,-5.394175052642822,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.223970846505836e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0004607564478646,291.0709228515625,294.1499938964844,282.7099914550781,281.81793212890625,284.8822326660156,282.9637145996094,290.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416834354400635,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.223970846505836e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0004607564478646,291.0709228515625,294.1499938964844,282.7099914550781,281.81793212890625,284.8822326660156,282.9637145996094,290.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416834354400635,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.713547478895634e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,7.174399070208892e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.71353947534226e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004607680020853,291.06988525390625,294.1499938964844,282.6916809082031,281.7984619140625,284.8631591796875,282.9451599121094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828740730881,-0.0091700572520494,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428112983703613,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.22434192034416e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.71369445323944e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.713687177281828e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004607749870046,291.06884765625,294.1499938964844,282.67333984375,281.7789306640625,284.8440856933594,282.9266052246094,290.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.4393463134765625,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.22429098864086e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713641338748856e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004607724549714,291.0667419433594,294.1499938964844,282.6366577148437,281.7395935058594,284.80596923828125,282.8895568847656,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863025010986121e-09,0.0009828828042373,-0.0091726966202259,0.0,0.0,0.0,-0.0067278807982802,60.0,-5.461639881134033,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.22429098864086e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713641338748856e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004607724549714,291.0667419433594,294.1499938964844,282.6366577148437,281.7395935058594,284.80596923828125,282.8895568847656,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863025010986121e-09,0.0009828828042373,-0.0091726966202259,0.0,0.0,0.0,-0.0067278807982802,60.0,-5.461639881134033,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.2237169155851e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004607437585946,291.06463623046875,294.1499938964844,282.6000061035156,281.7000732421875,284.7678527832031,282.85260009765625,290.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483643531799316,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.2237169155851e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004607437585946,291.06463623046875,294.1499938964844,282.6000061035156,281.7000732421875,284.7678527832031,282.85260009765625,290.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483643531799316,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.22254184843041e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004606850561685,291.0625305175781,294.1499938964844,282.5633239746094,281.6604919433594,284.72979736328125,282.8157958984375,290.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505302906036377,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.22254184843041e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004606850561685,291.0625305175781,294.1499938964844,282.5633239746094,281.6604919433594,284.72979736328125,282.8157958984375,290.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505302906036377,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
