time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.220726497005673e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.709878941066564e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004605943686328,291.0603942871094,294.1499938964844,282.52667236328125,281.62091064453125,284.6917724609375,282.7792358398437,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526575565338135,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.220726497005673e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.709878941066564e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004605943686328,291.0603942871094,294.1499938964844,282.52667236328125,281.62091064453125,284.6917724609375,282.7792358398437,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526575565338135,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.21957689570263e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.70867622527294e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,7.170800381572917e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.708668949315324e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0004605369758792,291.059326171875,294.1499938964844,282.5083312988281,281.6011657714844,284.6727600097656,282.76104736328125,290.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537057399749756,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.218270861310884e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.707300341688097e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.707293065730482e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004604717250913,291.0582580566406,294.1499938964844,282.489990234375,281.5814514160156,284.6537475585937,282.7429504394531,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.5474395751953125,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.215215686708687e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.167407602537423e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004603191046044,291.0561218261719,294.1499938964844,282.4533386230469,281.542236328125,284.61578369140625,282.7070007324219,290.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609955860933e-09,0.0009819130646064,-0.0088755320757627,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.56791353225708,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.215215686708687e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.167407602537423e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004603191046044,291.0561218261719,294.1499938964844,282.4533386230469,281.542236328125,284.61578369140625,282.7070007324219,290.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609955860933e-09,0.0009819130646064,-0.0088755320757627,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.56791353225708,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.211631549987942e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.700301598059012e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004601400869432,291.053955078125,294.1499938964844,282.4166564941406,281.5033874511719,284.5778503417969,282.6714172363281,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048917267412654e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588017463684082,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.211631549987942e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.700301598059012e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004601400869432,291.053955078125,294.1499938964844,282.4166564941406,281.5033874511719,284.5778503417969,282.6714172363281,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048917267412654e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588017463684082,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.161500252550468e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004599397070705,291.0517883300781,294.1499938964844,282.3800048828125,281.4649658203125,284.5399780273437,282.6361999511719,290.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272442713379,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607802867889404,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.161500252550468e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004599397070705,291.0517883300781,294.1499938964844,282.3800048828125,281.4649658203125,284.5399780273437,282.6361999511719,290.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272442713379,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607802867889404,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004597236984409,291.0495910644531,294.1499938964844,282.34332275390625,281.4271240234375,284.5021057128906,282.60137939453125,290.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914455503812e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627333641052246,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004597236984409,291.0495910644531,294.1499938964844,282.34332275390625,281.4271240234375,284.5021057128906,282.60137939453125,290.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914455503812e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627333641052246,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.201054490404204e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.689169382909311e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.68916283454746e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004596117360051,291.0484924316406,294.1499938964844,282.32501220703125,281.408447265625,284.4831848144531,282.5841369628906,290.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637021541595459,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.198779298458248e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.686767589300872e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0004594980855472,291.0473937988281,294.1499938964844,282.3066711425781,281.38995361328125,284.4642944335937,282.5669860839844,290.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.64667272567749,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.681931260274725e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004592687182594,291.0451965332031,294.1499938964844,282.2699890136719,281.353515625,284.426513671875,282.5329284667969,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873028909032647e-09,0.0009796699741855,-0.0081882392987608,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.665899753570557,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.681931260274725e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004592687182594,291.0451965332031,294.1499938964844,282.2699890136719,281.353515625,284.426513671875,282.5329284667969,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873028909032647e-09,0.0009796699741855,-0.0081882392987608,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.665899753570557,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004590406606439,291.04296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3887634277344,282.4992370605469,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303619944608954e-09,0.0009791831253096,-0.00803904235363,0.0,0.0,0.0,-0.0065133911557495,60.0,-5.685076713562012,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004590406606439,291.04296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3887634277344,282.4992370605469,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303619944608954e-09,0.0009791831253096,-0.00803904235363,0.0,0.0,0.0,-0.0065133911557495,60.0,-5.685076713562012,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0004588185402099,291.0407409667969,294.1499938964844,282.1966552734375,281.2834167480469,284.35107421875,282.4658203125,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704267501831055,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0004588185402099,291.0407409667969,294.1499938964844,282.1966552734375,281.2834167480469,284.35107421875,282.4658203125,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704267501831055,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004586059367284,291.0385131835937,294.1499938964844,282.1600036621094,281.2499389648437,284.3134155273437,282.43267822265625,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723524570465088,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004586059367284,291.0385131835937,294.1499938964844,282.1600036621094,281.2499389648437,284.3134155273437,282.43267822265625,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723524570465088,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.178882464766502e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.665820834925398e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.665814286563544e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004585042188409,291.0373840332031,294.1499938964844,282.14166259765625,281.233642578125,284.2945861816406,282.41619873046875,290.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.2964100338261915e-09,0.0009780375985428,-0.0076880576089024,0.0,0.0,0.0,-0.0064469850622117,60.0,-5.733193397521973,-0.0,-6.521889162058869e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.176913590636104e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.663747187005356e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.137615466490388e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.000458405847894,291.0362548828125,294.1499938964844,282.1233215332031,281.2176513671875,284.2757873535156,282.3997802734375,290.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271846127361755e-09,0.0009778275853022,-0.007623694371432,0.0,0.0,0.0,-0.0064348080195486,60.0,-5.742893218994141,-0.0,-6.519088202594503e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.659825445851312e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004582201363518,291.03399658203125,294.1499938964844,282.086669921875,281.1866455078125,284.2381896972656,282.3670349121094,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225470335266322e-09,0.0009774309583008,-0.0075021786615252,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762399673461914,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.659825445851312e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004582201363518,291.03399658203125,294.1499938964844,282.086669921875,281.1866455078125,284.2381896972656,282.3670349121094,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225470335266322e-09,0.0009774309583008,-0.0075021786615252,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762399673461914,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.169828263111413e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.656285692472012e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.132104656193405e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.656279144110158e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004580519162118,291.03173828125,294.1499938964844,282.04998779296875,281.1570129394531,284.2005920410156,282.3343811035156,290.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183455721256223e-09,0.0009770717006176,-0.0073920898139476,0.0,0.0,0.0,-0.0063909888267517,60.0,-5.782083988189697,-0.0,-6.509012706601426e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.169828263111413e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.656285692472012e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.132104656193405e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.656279144110158e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004580519162118,291.03173828125,294.1499938964844,282.04998779296875,281.1570129394531,284.2005920410156,282.3343811035156,290.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183455721256223e-09,0.0009770717006176,-0.0073920898139476,0.0,0.0,0.0,-0.0063909888267517,60.0,-5.782083988189697,-0.0,-6.509012706601426e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.653782763052732e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0004579334927257,291.0294494628906,294.1499938964844,282.0133361816406,281.1287536621094,284.1630554199219,282.3017578125,290.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865835159308e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802114486694336,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.653782763052732e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0004579334927257,291.0294494628906,294.1499938964844,282.0133361816406,281.1287536621094,284.1630554199219,282.3017578125,290.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865835159308e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802114486694336,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0004578995867632,291.0271301269531,294.1499938964844,281.9766540527344,281.1016845703125,284.12554931640625,282.2689514160156,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823018550872803,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0004578995867632,291.0271301269531,294.1499938964844,281.9766540527344,281.1016845703125,284.12554931640625,282.2689514160156,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823018550872803,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.16702629183419e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.129924779292196e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.653328743297608e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004579119558911,291.0260009765625,294.1499938964844,281.9583435058594,281.08856201171875,284.1067810058594,282.2524108886719,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833848476409912,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.167647658614442e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.653988672653212e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.130407902877778e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.653982851887122e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004579429805744,291.0248413085937,294.1499938964844,281.94000244140625,281.07568359375,284.0880432128906,282.2357177734375,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.84492301940918,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004580583190545,291.02252197265625,294.1499938964844,281.9033203125,281.0506591796875,284.050537109375,282.20184326171875,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833730074388e-09,0.0009770833421498,-0.0073957005515694,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867775917053223,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004580583190545,291.02252197265625,294.1499938964844,281.9033203125,281.0506591796875,284.050537109375,282.20184326171875,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833730074388e-09,0.0009770833421498,-0.0073957005515694,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867775917053223,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.173605940304697e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.660256910137832e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004582406254485,291.0201721191406,294.1499938964844,281.8666687011719,281.0265197753906,284.0130310058594,282.1671447753906,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.8915300369262695,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.173605940304697e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.660256910137832e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004582406254485,291.0201721191406,294.1499938964844,281.8666687011719,281.0265197753906,284.0130310058594,282.1671447753906,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.8915300369262695,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.178502659779042e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004584852140396,291.017822265625,294.1499938964844,281.8299865722656,281.00311279296875,283.9755249023437,282.13153076171875,290.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912050862421442e-09,0.0009779927786439,-0.007674419786781,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.916127681732178,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
