time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.178502659779042e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004584852140396,291.017822265625,294.1499938964844,281.8299865722656,281.00311279296875,283.9755249023437,282.13153076171875,290.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912050862421442e-09,0.0009779927786439,-0.007674419786781,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.916127681732178,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.184557711705564e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004587876901496,291.0154724121094,294.1499938964844,281.7933349609375,280.9803771972656,283.9380187988281,282.09490966796875,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665932264170806e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941519737243652,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.184557711705564e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004587876901496,291.0154724121094,294.1499938964844,281.7933349609375,280.9803771972656,283.9380187988281,282.09490966796875,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665932264170806e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941519737243652,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.1879912361037e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.6754047262948e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004589591990225,291.0142822265625,294.1499938964844,281.7749938964844,280.96923828125,283.9192810058594,282.0761413574219,290.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343030114087e-09,0.0009790030308067,-0.0079839685931801,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.9545063972473145,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.191679419018328e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.679294453235344e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.679289360065012e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004591434262692,291.0130920410156,294.1499938964844,281.75665283203125,280.9582214355469,283.9005126953125,282.05712890625,290.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455272290509015e-09,0.0009793956996873,-0.0081043131649494,0.0,0.0,0.0,-0.0065257386304438,60.0,-5.967668056488037,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595478239934,291.0107116699219,294.1499938964844,281.7200012207031,280.9364929199219,283.86297607421875,282.01824951171875,290.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083871814053e-09,0.0009802577551454,-0.0083684595301747,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.994486808776856,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595478239934,291.0107116699219,294.1499938964844,281.7200012207031,280.9364929199219,283.86297607421875,282.01824951171875,290.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083871814053e-09,0.0009802577551454,-0.0083684595301747,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.994486808776856,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.697262430563568e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004599960229825,291.00830078125,294.1499938964844,281.6833190917969,280.91510009765625,283.8254089355469,281.9782409667969,290.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667823822439686e-09,0.0009812132921069,-0.0086612394079566,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.021952152252197,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.697262430563568e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004599960229825,291.00830078125,294.1499938964844,281.6833190917969,280.91510009765625,283.8254089355469,281.9782409667969,290.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667823822439686e-09,0.0009812132921069,-0.0086612394079566,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.021952152252197,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.218493505613878e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.707525168778376e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004604828427545,291.0058898925781,294.1499938964844,281.64666748046875,280.8939514160156,283.787841796875,281.9371643066406,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.049994945526123,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.218493505613878e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.707525168778376e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004604828427545,291.0058898925781,294.1499938964844,281.64666748046875,280.8939514160156,283.787841796875,281.9371643066406,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.049994945526123,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.223840606864542e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.713161853142084e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.174112397478893e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.713156032375991e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0004607499577105,291.0046081542969,294.1499938964844,281.6275939941406,280.88299560546875,283.7682800292969,281.9153747558594,290.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.8557930182037126e-09,0.0009828206384554,-0.0091537488624453,0.0,0.0,0.0,-0.0067242938093841,60.0,-6.064794063568115,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.228901035385206e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.71848494373262e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.000461002724478,291.0034484863281,294.1499938964844,281.6099853515625,280.8729248046875,283.7502136230469,281.8950500488281,290.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918817270687214e-09,0.0009833595249801,-0.0093188798055052,0.0,0.0,0.0,-0.0067555378191173,60.0,-6.078548431396484,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.23432453419082e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.724201663630085e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.182265835581347e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.724195842863992e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0004612736520357,291.0022277832031,294.1499938964844,281.5916748046875,280.8624572753906,283.7314147949219,281.8736572265625,290.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986363239505408e-09,0.000983937177807,-0.009495859965682,0.0,0.0,0.0,-0.0067890235222876,60.0,-6.093002796173096,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.239853534381837e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,7.18656592653133e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.73001806414686e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004615498182829,291.0010070800781,294.1499938964844,281.5733337402344,280.8519592285156,283.71258544921875,281.85205078125,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05522060376029e-09,0.0009845258900895,-0.0096762729808688,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.107548236846924,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.741984831634908e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.74197973846458e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004621172265615,290.99853515625,294.1499938964844,281.5366516113281,280.8309326171875,283.6749267578125,281.80828857421875,290.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.1966941033422245e-09,0.0009857356781139,-0.0100469468161463,0.0,0.0,0.0,-0.0068932934664189,60.0,-6.136890411376953,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.741984831634908e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.74197973846458e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004621172265615,290.99853515625,294.1499938964844,281.5366516113281,280.8309326171875,283.6749267578125,281.80828857421875,290.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.1966941033422245e-09,0.0009857356781139,-0.0100469468161463,0.0,0.0,0.0,-0.0068932934664189,60.0,-6.136890411376953,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,7.204447319963947e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004626982263289,290.9960632324219,294.1499938964844,281.5,280.80975341796875,283.6372375488281,281.763916015625,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265101253986,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.166508674621582,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,7.204447319963947e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004626982263289,290.9960632324219,294.1499938964844,281.5,280.80975341796875,283.6372375488281,281.763916015625,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265101253986,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.166508674621582,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.274598414776848e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.766605944605544e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004632853961084,290.9935607910156,294.1499938964844,281.4633483886719,280.7882995605469,283.5995178222656,281.7191162109375,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487965554744733e-09,0.0009882263839244,-0.0108100911602377,0.0,0.0,0.0,-0.0070376894436776,60.0,-6.196304321289063,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.274598414776848e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.766605944605544e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004632853961084,290.9935607910156,294.1499938964844,281.4633483886719,280.7882995605469,283.5995178222656,281.7191162109375,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487965554744733e-09,0.0009882263839244,-0.0108100911602377,0.0,0.0,0.0,-0.0070376894436776,60.0,-6.196304321289063,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.286335989600047e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.778970706975088e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004638716927729,290.99102783203125,294.1499938964844,281.4266662597656,280.7665100097656,283.561767578125,281.674072265625,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634154837646065e-09,0.0009894764516502,-0.0111931059509515,0.0,0.0,0.0,-0.0071101621724665,60.0,-6.226179599761963,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.286335989600047e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.778970706975088e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004638716927729,290.99102783203125,294.1499938964844,281.4266662597656,280.7665100097656,283.561767578125,281.674072265625,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634154837646065e-09,0.0009894764516502,-0.0111931059509515,0.0,0.0,0.0,-0.0071101621724665,60.0,-6.226179599761963,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.29214947973378e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,7.227239984786138e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.785087604541332e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.000464162119897,290.9897766113281,294.1499938964844,281.4083251953125,280.75543212890625,283.5428771972656,281.6514892578125,290.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706565359668957e-09,0.000990095664747,-0.011382820084691,0.0,0.0,0.0,-0.0071460590697824,60.0,-6.24111795425415,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.29789457586594e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.791142656467856e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.23170887795277e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.791137563297524e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0004644490836653,290.9884948730469,294.1499938964844,281.3900146484375,280.7442321777344,283.52398681640625,281.62890625,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121454052098e-09,0.0009907075436785,-0.0115702934563159,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256035804748535,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.309105371357872e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.802948625292628e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.8029435321223e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.000465009099571,290.9859619140625,294.1499938964844,281.35333251953125,280.7214050292969,283.4861755371094,281.58380126953125,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917753759769994e-09,0.0009919016156345,-0.0119361206889152,0.0,0.0,0.0,-0.0072507546283304,60.0,-6.285759925842285,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.309105371357872e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.802948625292628e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.8029435321223e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.000465009099571,290.9859619140625,294.1499938964844,281.35333251953125,280.7214050292969,283.4861755371094,281.58380126953125,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917753759769994e-09,0.0009919016156345,-0.0119361206889152,0.0,0.0,0.0,-0.0072507546283304,60.0,-6.285759925842285,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814248187467456e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0004655453376471,290.9833984375,294.1499938964844,281.3166809082031,280.6979675292969,283.4483642578125,281.53887939453125,290.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051458362714811e-09,0.0009930449305102,-0.0122864125296473,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315250873565674,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814248187467456e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0004655453376471,290.9833984375,294.1499938964844,281.3166809082031,280.6979675292969,283.4483642578125,281.53887939453125,290.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051458362714811e-09,0.0009930449305102,-0.0122864125296473,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315250873565674,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.329924068879336e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.824871085584164e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.824865992413834e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.000466049008537,290.9808044433594,294.1499938964844,281.2799987792969,280.6737365722656,283.4104919433594,281.4942626953125,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177039685833051e-09,0.000994118861854,-0.0126154189929366,0.0,0.0,0.0,-0.007379294373095,60.0,-6.344405174255371,-0.0,-6.738153501828492e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.329924068879336e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.824871085584164e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.824865992413834e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.000466049008537,290.9808044433594,294.1499938964844,281.2799987792969,280.6737365722656,283.4104919433594,281.4942626953125,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177039685833051e-09,0.000994118861854,-0.0126154189929366,0.0,0.0,0.0,-0.007379294373095,60.0,-6.344405174255371,-0.0,-6.738153501828492e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.335594950243832e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.830842463998124e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,7.261030259542167e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.830837370827794e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0004663322761189,290.979248046875,294.1499938964844,281.25799560546875,280.6588134765625,283.3877868652344,281.4677124023437,290.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247665413321556e-09,0.0009947227081283,-0.0128004467114806,0.0,0.0,0.0,-0.0074143065139651,60.0,-6.361667156219482,-0.0,-6.7463439279436e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.33920600800775e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.834644879447296e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.263838779181242e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.834639786276966e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.00046651266166,290.97821044921875,294.1499938964844,281.24334716796875,280.6487121582031,283.3726501464844,281.4501037597656,290.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951125830411,5.292637439424652e-09,0.0009951073443517,-0.01291826646775,0.0,0.0,0.0,-0.0074366009794175,60.0,-6.373082160949707,-0.0,-6.751561443252285e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.34349955059588e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.839166887104513e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,7.267178443726152e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.83916179393418e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004667271568905,290.9769287109375,294.1499938964844,281.2250061035156,280.6358337402344,283.35369873046875,281.4281921386719,290.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346115994342426e-09,0.0009955646237358,-0.0130583690479397,0.0,0.0,0.0,-0.0074631124734878,60.0,-6.3872151374816895,-0.0,-6.757768744591885e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.347539162263274e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.843420411925764e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.270320202223957e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.843415318755432e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0004669289337471,290.9756164550781,294.1499938964844,281.2066650390625,280.6227111816406,283.3347473144531,281.4064636230469,290.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.3964224200342414e-09,0.0009959947783499,-0.0131901632994413,0.0,0.0,0.0,-0.0074880518950521,60.0,-6.401196002960205,-0.0,-6.763610826965305e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.354770736536012e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851035429164769e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.27594451745972e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004672901704907,290.9729919433594,294.1499938964844,281.1700134277344,280.595703125,283.296875,281.3633728027344,290.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967704536393,5.4864739418292174e-09,0.0009967649821192,-0.0134260784834623,0.0,0.0,0.0,-0.0075326948426663,60.0,-6.428643226623535,-0.0,-6.774074279292108e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.354770736536012e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851035429164769e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.27594451745972e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004672901704907,290.9729919433594,294.1499938964844,281.1700134277344,280.595703125,283.296875,281.3633728027344,290.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967704536393,5.4864739418292174e-09,0.0009967649821192,-0.0134260784834623,0.0,0.0,0.0,-0.0075326948426663,60.0,-6.428643226623535,-0.0,-6.774074279292108e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.360780677525328e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857364057097584e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004675903765019,290.9703369140625,294.1499938964844,281.1333312988281,280.56756591796875,283.25897216796875,281.3208923339844,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.56131096729473e-09,0.0009974049171432,-0.0136221321299672,0.0,0.0,0.0,-0.0075697950087487,60.0,-6.455338001251221,-0.0,-6.782776296176962e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.360780677525328e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857364057097584e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004675903765019,290.9703369140625,294.1499938964844,281.1333312988281,280.56756591796875,283.25897216796875,281.3208923339844,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.56131096729473e-09,0.0009974049171432,-0.0136221321299672,0.0,0.0,0.0,-0.0075697950087487,60.0,-6.455338001251221,-0.0,-6.782776296176962e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
