time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0004678214318118,290.9676818847656,294.1499938964844,281.0966796875,280.5382385253906,283.2210693359375,281.279052734375,290.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618898679671247e-09,0.0009978973539546,-0.0137729970738291,0.0,0.0,0.0,-0.007598343770951,60.0,-6.481134414672852,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0004678214318118,290.9676818847656,294.1499938964844,281.0966796875,280.5382385253906,283.2210693359375,281.279052734375,290.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618898679671247e-09,0.0009978973539546,-0.0137729970738291,0.0,0.0,0.0,-0.007598343770951,60.0,-6.481134414672852,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.368509927298874e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.86550294328481e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.86549857771024e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004679764970205,290.96502685546875,294.1499938964844,281.0599975585937,280.5075988769531,283.1831970214844,281.2379150390625,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657526447322425e-09,0.0009982277406379,-0.0138741917908191,0.0,0.0,0.0,-0.0076174936257302,60.0,-6.5059428215026855,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.368509927298874e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.86550294328481e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.86549857771024e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004679764970205,290.96502685546875,294.1499938964844,281.0599975585937,280.5075988769531,283.1831970214844,281.2379150390625,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657526447322425e-09,0.0009982277406379,-0.0138741917908191,0.0,0.0,0.0,-0.0076174936257302,60.0,-6.5059428215026855,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,9.36944707063958e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.866489563137292e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,7.287359039764851e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.866485197562724e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0004680232959799,290.96368408203125,294.1499938964844,281.0416564941406,280.49176025390625,283.1642761230469,281.2176208496094,290.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.6691797922781015e-09,0.0009983273921534,-0.0139047196134924,0.0,0.0,0.0,-0.0076232706196606,60.0,-6.517934799194336,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.3699389253743e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,7.287741755135357e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.867003245744854e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0004680478596128,290.9623413085937,294.1499938964844,281.0233459472656,280.4755554199219,283.14532470703125,281.1974792480469,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.6752873511811686e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529632091522217,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.369535109726712e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0004680276906583,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.10748291015625,281.15777587890625,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552106857299805,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.369535109726712e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0004680276906583,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.10748291015625,281.15777587890625,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552106857299805,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004679055709857,290.9569396972656,294.1499938964844,280.95001220703125,280.40692138671875,283.06964111328125,281.1187744140625,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639716249561388e-09,0.0009980755858123,-0.0138275334611535,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573262691497803,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004679055709857,290.9569396972656,294.1499938964844,280.95001220703125,280.40692138671875,283.06964111328125,281.1187744140625,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639716249561388e-09,0.0009980755858123,-0.0138275334611535,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573262691497803,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.85806036624126e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004676236712839,290.9542236328125,294.1499938964844,280.9143981933594,280.3720092773437,283.0318908691406,281.08074951171875,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356975598794e-09,0.0009974740678444,-0.0136432107537984,0.0,0.0,0.0,-0.0075737857259809,60.0,-6.592143535614014,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.85806036624126e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004676236712839,290.9542236328125,294.1499938964844,280.9143981933594,280.3720092773437,283.0318908691406,281.08074951171875,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356975598794e-09,0.0009974740678444,-0.0136432107537984,0.0,0.0,0.0,-0.0075737857259809,60.0,-6.592143535614014,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.355260408483446e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.85154983936809e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,7.276324322447181e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.851546201389284e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004673146468121,290.9523620605469,294.1499938964844,280.891357421875,280.34942626953125,283.0062255859375,281.0556335449219,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492254206984626e-09,0.0009968149242922,-0.0134412199258804,0.0,0.0,0.0,-0.0075355628505349,60.0,-6.603042602539063,-0.0,-6.774746452720137e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.35170246521011e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.847802721196786e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.273557275766507e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.847799083217978e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0004671369097195,290.95147705078125,294.1499938964844,280.8808288574219,280.339111328125,282.99420166015625,281.0440368652344,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447907902578208e-09,0.000996435759589,-0.0133250430226325,0.0,0.0,0.0,-0.0075135789811611,60.0,-6.607544422149658,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.345261059934272e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.841020073508844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.26854705135338e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.841016435530035e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0004668151668738,290.9501342773437,294.1499938964844,280.8647766113281,280.3233947753906,282.97540283203125,281.0264892578125,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367639666076229e-09,0.0009957493748515,-0.0131147569045424,0.0,0.0,0.0,-0.0074737863615155,60.0,-6.613411903381348,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.338084055343644e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.833462536334991e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.833458170760424e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0004664566367864,290.9487609863281,294.1499938964844,280.8492126464844,280.3081359863281,282.9566650390625,281.00933837890625,290.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618497848510742,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656067467294,290.9460144042969,294.1499938964844,280.8194274902344,280.2789611816406,282.9192810058594,280.9765625,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625805854797363,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656067467294,290.9460144042969,294.1499938964844,280.8194274902344,280.2789611816406,282.9192810058594,280.9765625,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625805854797363,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646062734536,290.9432373046875,294.1499938964844,280.7913513183594,280.25146484375,282.8821716308594,280.9461669921875,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629354953765869,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646062734536,290.9432373046875,294.1499938964844,280.7913513183594,280.25146484375,282.8821716308594,280.9461669921875,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629354953765869,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004634806537069,290.94049072265625,294.1499938964844,280.7649230957031,280.2255554199219,282.8453063964844,280.9181213378906,290.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629721641540527,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004634806537069,290.94049072265625,294.1499938964844,280.7649230957031,280.2255554199219,282.8453063964844,280.9181213378906,290.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629721641540527,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.745004354044796e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004622607957571,290.9377136230469,294.1499938964844,280.7400207519531,280.201171875,282.8087158203125,280.8922119140625,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627520084381104,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.745004354044796e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004622607957571,290.9377136230469,294.1499938964844,280.7400207519531,280.201171875,282.8087158203125,280.8922119140625,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627520084381104,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.2412912636064e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.731530008139087e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0004616216465365,290.93634033203125,294.1499938964844,280.7281188964844,280.1894836425781,282.7905578613281,280.8802490234375,290.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072082226969087e-09,0.0009846711764112,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625392913818359,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.228277485817672e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0004609715833794,290.9349365234375,294.1499938964844,280.716552734375,280.1781616210937,282.7724609375,280.8687744140625,290.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622846603393555,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.201690409099685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004596434882842,290.9321594238281,294.1499938964844,280.69439697265625,280.15643310546875,282.736572265625,280.8476257324219,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616422176361084,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.201690409099685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004596434882842,290.9321594238281,294.1499938964844,280.69439697265625,280.15643310546875,282.736572265625,280.8476257324219,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616422176361084,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0004583055560942,290.92938232421875,294.1499938964844,280.6734619140625,280.13592529296875,282.7010192871094,280.82867431640625,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.60871171951294,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0004583055560942,290.92938232421875,294.1499938964844,280.6734619140625,280.13592529296875,282.7010192871094,280.82867431640625,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.60871171951294,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.148411481874064e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.000456982088508,290.9266052246094,294.1499938964844,280.65362548828125,280.1164855957031,282.6658020019531,280.8116760253906,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600202560424805,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.148411481874064e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.000456982088508,290.9266052246094,294.1499938964844,280.65362548828125,280.1164855957031,282.6658020019531,280.8116760253906,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600202560424805,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.128812234848738e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.613083966542035e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004560030647553,290.9244689941406,294.1499938964844,280.63922119140625,280.1023864746094,282.6393127441406,280.8002319335937,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705717637298676e-09,0.000972686568275,-0.0060481834225356,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593409061431885,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.122714982368052e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.606667299522088e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.60666366154328e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0004556985222734,290.9237976074219,294.1499938964844,280.6347961425781,280.0980529785156,282.6309814453125,280.7968139648437,290.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602976913052e-09,0.0009720369125716,-0.0058491206727921,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591246128082275,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.110328392125666e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.593620052328332e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0004550797748379,290.92242431640625,294.1499938964844,280.625732421875,280.08917236328125,282.6137390136719,280.7901611328125,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440264879055576e-09,0.000970717112068,-0.0054447017610073,0.0,0.0,0.0,-0.0060225590132176,60.0,-6.586751461029053,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.098227019421756e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.580879850545898e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.076407928252593e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.580876212567092e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004544752882793,290.9210205078125,294.1499938964844,280.61688232421875,280.0804748535156,282.5965576171875,280.783935546875,290.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894799389661102e-09,0.0009694276377558,-0.0050495909526944,0.0,0.0,0.0,-0.00594780780375,60.0,-6.582291603088379,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004533384926617,290.918212890625,294.1499938964844,280.5997619628906,280.0636901855469,282.5624694824219,280.7728881835937,290.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573758602142334,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004533384926617,290.918212890625,294.1499938964844,280.5997619628906,280.0636901855469,282.5624694824219,280.7728881835937,290.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573758602142334,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.05473279999569e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0004523026582319,290.9154052734375,294.1499938964844,280.5833435058594,280.047607421875,282.52880859375,280.7637939453125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475338953687471e-09,0.0009647932020016,-0.003629480022937,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566049575805664,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
