time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.05473279999569e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0004523026582319,290.9154052734375,294.1499938964844,280.5833435058594,280.047607421875,282.52880859375,280.7637939453125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475338953687471e-09,0.0009647932020016,-0.003629480022937,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566049575805664,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.035856783157216e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004513597814366,290.91259765625,294.1499938964844,280.5675048828125,280.0321044921875,282.4955139160156,280.7562866210937,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131509993225,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559199333190918,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.035856783157216e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004513597814366,290.91259765625,294.1499938964844,280.5675048828125,280.0321044921875,282.4955139160156,280.7562866210937,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131509993225,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559199333190918,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.497446444584055e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004505177494138,290.9097595214844,294.1499938964844,280.5521545410156,280.0170593261719,282.46258544921875,280.7504272460937,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553398609161377,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.497446444584055e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004505177494138,290.9097595214844,294.1499938964844,280.5521545410156,280.0170593261719,282.46258544921875,280.7504272460937,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553398609161377,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0004501346556935,290.9083557128906,294.1499938964844,280.5446472167969,280.0096740722656,282.4462585449219,280.74810791015625,290.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067304933083272e-09,0.000960168428719,-0.0022123414091765,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550925254821777,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.004072489915416e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.481726738158612e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004497720510698,290.90692138671875,294.1499938964844,280.5372009277344,280.0024108886719,282.42999267578125,280.74609375,290.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622709476388,1.119158543616549e-09,0.0009622698416933,-0.0019800134468823,0.0,0.0,0.0,-0.00538195297122,60.0,-6.550893783569336,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,4.592458935803734e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.836084190174006e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.5719167499337345e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.836082734982483e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0002294028236065,290.905029296875,294.1499938964844,280.52252197265625,279.9880065917969,282.4022827148437,280.7427062988281,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141972891986,8.37256819430365e-10,0.0007141964742913,-0.0014869646402075,0.0,0.0,0.0,-0.0039885304868221,60.0,-5.6408467292785645,-0.0,-1.6325531149163908e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,4.592458935803734e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.836084190174006e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.5719167499337345e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.836082734982483e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0002294028236065,290.905029296875,294.1499938964844,280.52252197265625,279.9880065917969,282.4022827148437,280.7427062988281,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141972891986,8.37256819430365e-10,0.0007141964742913,-0.0014869646402075,0.0,0.0,0.0,-0.0039885304868221,60.0,-5.6408467292785645,-0.0,-1.6325531149163908e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,4.360020102467388e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591314791468904e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391130667296238e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.5913133362773806e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002177920250687,290.9059753417969,294.1499938964844,280.5080261230469,279.97381591796875,282.3900756835937,280.7430419921875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092106562,5.807990199890867e-10,0.0004643086285796,-0.0010626215953379,0.0,0.0,0.0,-0.0026153668295592,60.0,-3.944427013397217,-0.0,-1.4714774287938326e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,4.360020102467388e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591314791468904e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391130667296238e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.5913133362773806e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002177920250687,290.9059753417969,294.1499938964844,280.5080261230469,279.97381591796875,282.3900756835937,280.7430419921875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092106562,5.807990199890867e-10,0.0004643086285796,-0.0010626215953379,0.0,0.0,0.0,-0.0026153668295592,60.0,-3.944427013397217,-0.0,-1.4714774287938326e-08,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,3.076910070376471e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240137084503658e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,2.3931550458655693e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.240135993110016e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001536980271339,290.90777587890625,294.1499938964844,280.4935913085937,279.9596862792969,282.3857421875,280.747314453125,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206698456779,4.0286654567900366e-10,0.0003206694382242,-0.0007384736090898,0.0,0.0,0.0,-0.0018073407700285,60.0,-2.76124119758606,-0.0,-7.328349482804697e-09,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,3.076910070376471e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240137084503658e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,2.3931550458655693e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.240135993110016e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001536980271339,290.90777587890625,294.1499938964844,280.4935913085937,279.9596862792969,282.3857421875,280.747314453125,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206698456779,4.0286654567900366e-10,0.0003206694382242,-0.0007384736090898,0.0,0.0,0.0,-0.0018073407700285,60.0,-2.76124119758606,-0.0,-7.328349482804697e-09,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,2.147770101146307e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.261706322315149e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.000107285559352,290.9095764160156,294.1499938964844,280.4814758300781,279.9477844238281,282.3860778808594,280.7554016113281,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086748600006104,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.107848195009865e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.556850111228414e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.99871626845561e-05,290.9098815917969,294.1499938964844,280.4791564941406,279.94549560546875,282.3862609863281,280.7569274902344,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676216791088336e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828045129776,-0.0,-3.1014020240860422e-09,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.935756730148569e-05,290.91070556640625,294.1499938964844,280.47186279296875,279.9383850097656,282.3869323730469,280.7611999511719,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280972719192505,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.2380413863866124e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.30371827253839e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.629222404328177e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.3037179087405091e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,6.184272933751345e-05,290.9112854003906,294.1499938964844,280.4645690917969,279.93121337890625,282.38751220703125,280.7644958496094,290.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168368354,1.6499443478146247e-10,0.0001319166767643,-0.0003018566931132,0.0,0.0,0.0,-0.0007430497207678,60.0,-1.2215769290924072,-0.0,-1.186443054912445e-09,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.034808731987141e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.40799805498682e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.471524218592094e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.407995781250065e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.5140325053362176e-05,290.91192626953125,294.1499938964844,280.4497375488281,279.91668701171875,282.38824462890625,280.7682800292969,290.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375346332607391e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7364450693130493,-0.0,-3.8307260141756656e-10,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.034808731987141e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.40799805498682e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.471524218592094e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.407995781250065e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.5140325053362176e-05,290.91192626953125,294.1499938964844,280.4497375488281,279.91668701171875,282.38824462890625,280.7682800292969,290.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375346332607391e-11,7.495797763112932e-05,-0.0001715215330477,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7364450693130493,-0.0,-3.8307260141756656e-10,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,3.562550546121201e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.75154036191816e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.7708758807420963e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.751538997676107e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.7795677194953896e-05,290.9121398925781,294.1499938964844,280.4345703125,279.9018249511719,282.3885192871094,280.76953125,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.796024975599721e-05,4.74785592785576e-11,3.796020246227272e-05,-8.686178625794128e-05,0.0,0.0,0.0,-0.0002138191193807,60.0,-0.4096759259700775,-0.0,-9.824231705923836e-11,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,3.562550546121201e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.75154036191816e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.7708758807420963e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.751538997676107e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.7795677194953896e-05,290.9121398925781,294.1499938964844,280.4345703125,279.9018249511719,282.3885192871094,280.76953125,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.796024975599721e-05,4.74785592785576e-11,3.796020246227272e-05,-8.686178625794128e-05,0.0,0.0,0.0,-0.0002138191193807,60.0,-0.4096759259700775,-0.0,-9.824231705923836e-11,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.545483542031434e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6274699419227543e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.202044131787261e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.627469373488566e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.720010216871742e-06,290.912109375,294.1499938964844,280.4189453125,279.88653564453125,282.3885192871094,280.7698059082031,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646771670493763e-05,2.0596883573698044e-11,1.6467694877064787e-05,-3.76818970835302e-05,0.0,0.0,0.0,-9.275788033846766e-05,60.0,-0.1981178969144821,-0.0,-1.848865331666172e-11,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.545483542031434e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6274699419227543e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.202044131787261e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.627469373488566e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.720010216871742e-06,290.912109375,294.1499938964844,280.4189453125,279.88653564453125,282.3885192871094,280.7698059082031,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646771670493763e-05,2.0596883573698044e-11,1.6467694877064787e-05,-3.76818970835302e-05,0.0,0.0,0.0,-9.275788033846766e-05,60.0,-0.1981178969144821,-0.0,-1.848865331666172e-11,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.111837708682287e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.383016059568035e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.9758788261679e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.38301435426547e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.553468902988243e-06,290.9120788574219,294.1499938964844,280.4028015136719,279.8706970214844,282.38848876953125,280.7698059082031,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.446946943266084e-06,6.812703613051641e-12,5.446940122055821e-06,-1.246380361408228e-05,0.0,0.0,0.0,-3.06810688925907e-05,60.0,-0.082725778222084,-0.0,-2.022696463446772e-12,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.111837708682287e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.383016059568035e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.9758788261679e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.38301435426547e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.553468902988243e-06,290.9120788574219,294.1499938964844,280.4028015136719,279.8706970214844,282.38848876953125,280.7698059082031,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.446946943266084e-06,6.812703613051641e-12,5.446940122055821e-06,-1.246380361408228e-05,0.0,0.0,0.0,-3.06810688925907e-05,60.0,-0.082725778222084,-0.0,-2.022696463446772e-12,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.564175076713582e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.700202230698779e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.994360872004109e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.700201093830401e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2808585552193108e-06,290.9120788574219,294.1499938964844,280.3944702148437,279.862548828125,282.38848876953125,280.7698059082031,290.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7322323603584664e-06,3.417311355766173e-12,2.7322289497533347e-06,-6.251969352888409e-06,0.0,0.0,0.0,-1.538987271487713e-05,60.0,-0.0496477223932743,-0.0,-5.089462380182541e-13,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.0541430839339229e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.1100643604322613e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,8.198900758316088e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.1100640051608934e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.265663389764086e-07,290.9120483398437,294.1499938964844,280.385986328125,279.8542175292969,282.38848876953125,280.7698059082031,290.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231396683797357e-06,1.4048044411768545e-12,1.123138304137683e-06,-2.570059677964309e-06,0.0,0.0,0.0,-6.326328730210662e-06,60.0,-0.0275264885276556,-0.0,-8.601529455061833e-14,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,6.852570955118153e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.216093500517218e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.3297837254717714e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.216090835981958e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.423001260216552e-08,290.9120483398437,294.1499938964844,280.3684387207031,279.8370056152344,282.38848876953125,280.7698059082031,290.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.301698445871807e-08,9.131488154599104e-14,7.301689208816242e-08,-1.670783689178279e-07,0.0,0.0,0.0,-4.1128078009933233e-07,60.0,-0.0064519518055021,-0.0,-3.634826164438076e-16,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,6.852570955118153e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.216093500517218e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.3297837254717714e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.216090835981958e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.423001260216552e-08,290.9120483398437,294.1499938964844,280.3684387207031,279.8370056152344,282.38848876953125,280.7698059082031,290.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.301698445871807e-08,9.131488154599104e-14,7.301689208816242e-08,-1.670783689178279e-07,0.0,0.0,0.0,-4.1128078009933233e-07,60.0,-0.0064519518055021,-0.0,-3.634826164438076e-16,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.4572970608028862e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.5346053316989124e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.1334546634600427e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.5346047765874003e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-7.279500557899609e-09,290.9120483398437,294.1499938964844,280.3500061035156,279.8189392089844,282.38848876953125,280.7698059082031,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,1.552856510045331e-08,-1.943277725964098e-14,-1.5528545560528073e-08,3.5533723519165505e-08,0.0,0.0,0.0,8.747156243771317e-08,60.0,-0.0010540286311879,-0.0,-1.6438899457317466e-17,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.4572970608028862e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.5346053316989124e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.1334546634600427e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.5346047765874003e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-7.279500557899609e-09,290.9120483398437,294.1499938964844,280.3500061035156,279.8189392089844,282.38848876953125,280.7698059082031,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,1.552856510045331e-08,-1.943277725964098e-14,-1.5528545560528073e-08,3.5533723519165505e-08,0.0,0.0,0.0,8.747156243771317e-08,60.0,-0.0010540286311879,-0.0,-1.6438899457317466e-17,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120483398437,294.1499938964844,280.3307189941406,279.800048828125,282.38848876953125,280.7698059082031,290.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.989867312685129e-14,-1.0419960261925376e-17,7.990909502023427e-14,6.272110109929729e-13,0.0,0.0,0.0,0.0,60.0,-6.675293116131797e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120483398437,294.1499938964844,280.3307189941406,279.800048828125,282.38848876953125,280.7698059082031,290.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.989867312685129e-14,-1.0419960261925376e-17,7.990909502023427e-14,6.272110109929729e-13,0.0,0.0,0.0,0.0,60.0,-6.675293116131797e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120483398437,294.1499938964844,280.3123474121094,279.78204345703125,282.38848876953125,280.7698059082031,290.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.989867312685129e-14,-1.0419960261925376e-17,7.990909502023427e-14,6.272110109929729e-13,0.0,0.0,0.0,0.0,60.0,0.0001383456110488,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120483398437,294.1499938964844,280.31072998046875,279.78045654296875,282.38848876953125,280.7698059082031,290.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.989867312685129e-14,-1.0419960261925376e-17,7.990909502023427e-14,6.272110109929729e-13,0.0,0.0,0.0,0.0,60.0,0.0001472681615268,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.558456918544394e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6941805991026484e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913361042165e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.6941797859510175e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.278002226615116e-12,290.9120483398437,294.1499938964844,280.30047607421875,279.7704162597656,282.38848876953125,280.7698059082031,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.424147647482784e-14,-9.801546801090929e-18,2.4251278340093468e-14,-1.0542656157797037e-12,0.0,0.0,0.0,0.0,60.0,0.0001671007339609,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.558456918544394e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.6941797859510175e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.278002226615116e-12,290.9120483398437,294.1499938964844,280.29010009765625,279.76025390625,282.38848876953125,280.7698059082031,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3555587316700648e-13,-1.1038372895579208e-17,1.355669049241115e-13,2.3086875293454323e-12,0.0,0.0,0.0,0.0,60.0,0.0001726288319332,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.558456918544394e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.278002226615116e-12,290.9120483398437,294.1499938964844,280.2689514160156,279.7395324707031,282.38848876953125,280.7698059082031,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3555587316700648e-13,-1.1038372895579208e-17,1.355669049241115e-13,2.3086875293454323e-12,0.0,0.0,0.0,0.0,60.0,0.0001682587899267,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.558456918544394e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913361042165e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.278002226615116e-12,290.9120483398437,294.1499938964844,280.2689514160156,279.7395324707031,282.38848876953125,280.7698059082031,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3555587316700648e-13,-1.1038372895579208e-17,1.355669049241115e-13,2.3086875293454323e-12,0.0,0.0,0.0,0.0,60.0,0.0001682587899267,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
