time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18780517578125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1855163574219,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.17681884765625,1.0,0.1875163912773132,1.0,1.0,0.9317678213119508,1.0,-0.4961300492286682,0.2178918570280075,0.2782381772994995,0.0694967061281204,0.0,0.0,0.0,43.6091423034668,48.0,-90.82785034179688,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540222167969,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1458435058594,1.0,0.1889606565237045,1.0,1.0,0.8859713077545166,1.0,-0.4965791404247284,0.219371423125267,0.2772077322006225,0.0707774311304092,0.0,0.0,0.0,44.734771728515625,36.0,-85.29427337646484,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1555480957031,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540222167969,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1458435058594,1.0,0.1889606565237045,1.0,1.0,0.8859713077545166,1.0,-0.4965791404247284,0.219371423125267,0.2772077322006225,0.0707774311304092,0.0,0.0,0.0,44.734771728515625,36.0,-85.29427337646484,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1368713378906,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474548339844,292.1278381347656,1.0,0.1877671927213668,1.0,1.0,0.8630730509757996,1.0,-0.4963401257991791,0.2201098054647445,0.2762303054332733,0.0715143680572509,0.0,0.0,0.0,44.13424301147461,36.0,-81.50330352783203,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180419921875,289.6499938964844,284.8375244140625,283.5672607421875,291.8775329589844,297.54425048828125,292.10809326171875,1.0,0.1854884922504425,1.0,1.0,0.8265628218650818,1.0,-0.4958527088165283,0.2215470969676971,0.2743056118488312,0.072997085750103,0.0,0.0,0.0,42.910423278808594,25.0,-79.87852478027344,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7789611816406,297.5389404296875,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.753542423248291,1.0,-0.4943525791168213,0.2262277901172638,0.2681247889995575,0.0778547078371048,0.0,0.0,0.0,39.14450073242188,25.0,-90.29102325439452,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7789611816406,297.5389404296875,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.753542423248291,1.0,-0.4943525791168213,0.2262277901172638,0.2681247889995575,0.0778547078371048,0.0,0.0,0.0,39.14450073242188,25.0,-90.29102325439452,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000882744789124,0.050000000745058,0.0463203713297843,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000882744789124,0.050000000745058,0.0487775839865207,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000882744789124,0.050000000745058,0.0360269546508789,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000882744789124,0.050000000745058,0.0487775839865207,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000882744789124,0.050000000745058,0.2313798516988754,292.0312805175781,289.1499938964844,284.9554748535156,283.58843994140625,291.6678466796875,297.5362548828125,292.0128173828125,1.0,0.175005167722702,1.0,1.0,0.7076706886291504,1.0,-0.4935536980628967,0.231334239244461,0.2622194588184356,0.0830050855875015,0.0,0.0,0.0,37.13951873779297,25.0,-107.92062377929688,-0.0,38.01514434814453,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5753479003906,297.53485107421875,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6805219650268555,1.0,-0.4931538105010986,0.2355270534753799,0.2576267719268799,0.0871946886181831,0.0,0.0,0.0,36.1358528137207,25.0,-124.2215805053711,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8087463378906,297.5313720703125,291.8265075683594,1.0,0.1688419878482818,1.0,1.0,0.5587395429611206,1.0,-0.492246150970459,0.2707026600837707,0.2215434908866882,0.1221916228532791,0.0,0.0,0.0,33.86050033569336,25.0,-271.1654663085937,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8087463378906,297.5313720703125,291.8265075683594,1.0,0.1688419878482818,1.0,1.0,0.5587395429611206,1.0,-0.492246150970459,0.2707026600837707,0.2215434908866882,0.1221916228532791,0.0,0.0,0.0,33.86050033569336,25.0,-271.1654663085937,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2306823730469,297.52734375,291.4358215332031,1.0,0.1654064357280731,1.0,1.0,0.4369571506977081,1.0,-0.4915336966514587,0.3374863564968109,0.1540473401546478,0.1885812729597091,0.0,0.0,0.0,32.07914352416992,25.0,-622.342041015625,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2306823730469,297.52734375,291.4358215332031,1.0,0.1654064357280731,1.0,1.0,0.4369571506977081,1.0,-0.4915336966514587,0.3374863564968109,0.1540473401546478,0.1885812729597091,0.0,0.0,0.0,32.07914352416992,25.0,-622.342041015625,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.516832172870636,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.516832172870636,0.050000000745058,0.2302933186292648,291.2830505371094,287.6499938964844,285.1629638671875,283.615478515625,288.2725830078125,297.5244445800781,291.1201171875,1.0,0.1639542132616043,1.0,1.0,0.3760659396648407,1.0,-0.4912358224391937,0.3763689994812011,0.1148668378591537,0.2272200882434845,0.0,0.0,0.0,31.3357048034668,25.0,-840.5761108398438,-0.0,32.947784423828125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.5191138386726379,0.050000000745058,0.2301689088344574,290.9299011230469,287.1499938964844,285.19903564453125,283.6190795898437,287.2865905761719,297.5205993652344,290.7301330566406,1.0,0.1626525223255157,1.0,1.0,0.3056974112987518,1.0,-0.4909704327583313,0.4162826836109161,0.0746877416968345,0.2668737769126892,0.0,0.0,0.0,30.67404556274414,25.0,-1053.809326171875,-0.0,32.37727737426758,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.2299607247114181,290.0468444824219,286.6499938964844,285.271240234375,283.6255187988281,285.9808044433594,297.50909423828125,289.8125,1.0,0.1604368984699249,1.0,1.0,0.1649603396654129,1.0,-0.4905267655849457,0.4656674563884735,0.0248593017458915,0.3158671855926513,0.0,0.0,0.0,29.56439781188965,25.0,-1297.384033203125,-0.0,31.419233322143555,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.5231369137763977,0.050000000745058,0.2299607247114181,290.0468444824219,286.6499938964844,285.271240234375,283.6255187988281,285.9808044433594,297.50909423828125,289.8125,1.0,0.1604368984699249,1.0,1.0,0.1649603396654129,1.0,-0.4905267655849457,0.4656674563884735,0.0248593017458915,0.3158671855926513,0.0,0.0,0.0,29.56439781188965,25.0,-1297.384033203125,-0.0,31.419233322143555,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5253435373306274,0.1331991702318191,0.0460145361721515,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5253435373306274,0.050000000745058,0.0484555214643478,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5255401134490967,0.1234322115778923,0.0358225665986537,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5253435373306274,0.050000000745058,0.0484555214643478,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5253435373306274,0.050000000745058,0.2298521399497985,289.4676513671875,286.6499938964844,285.31658935546875,283.62908935546875,285.3912353515625,297.4992370605469,289.2381591796875,1.0,0.1592702567577362,1.0,1.0,0.0765487626194953,1.0,-0.4903325140476227,0.4894099533557892,0.0009225548710674,0.3393776416778564,0.0,0.0,0.0,28.985366821289062,25.0,-1326.4180908203125,-0.0,30.92332649230957,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553894042969,0.737971305847168,0.1325660645961761,0.1046307682991027,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435241699219,0.551902174949646,0.050000000745058,0.0482287183403968,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.723239004611969,0.1229253783822059,0.0762392878532409,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435241699219,0.551902174949646,0.050000000745058,0.0482287183403968,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435241699219,0.551902174949646,0.050000000745058,0.2287762761116027,289.0721435546875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8197631835937,1.0,0.1601757854223251,1.0,1.0,0.0242232792079448,1.0,-0.6073053479194641,0.6072928309440613,1.2520380550995467e-05,0.4310307502746582,0.0,0.0,0.0,24.177202224731445,45.0,-1424.43310546875,-0.0,37.78096771240234,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06964111328125,0.7457764148712158,0.1238503456115722,0.1142787411808967,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399580597877502,0.050000000745058,0.0483207516372203,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.730754554271698,0.1162334084510803,0.0832592472434043,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399580597877502,0.050000000745058,0.0483207516372203,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399580597877502,0.050000000745058,0.2292128354310989,288.0902404785156,286.1499938964844,285.4075927734375,283.6353454589844,285.4012145996094,297.47247314453125,287.9310913085937,1.0,0.1678648889064788,1.0,1.0,0.0156254451721906,1.0,-0.6280989646911621,0.628095805644989,3.1977258458937285e-06,0.4480665028095245,0.0,0.0,0.0,26.696853637695312,45.0,-1243.9468994140625,-0.0,42.68303680419922,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.980224609375,0.7403469681739807,0.122963897883892,0.1134165003895759,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.5366115570068359,0.050000000745058,0.0483491420745849,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837646484375,0.7257810235023499,0.1154858544468879,0.0827225744724273,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.5366115570068359,0.050000000745058,0.0483491420745849,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.5366115570068359,0.050000000745058,0.2293475121259689,287.9992370605469,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.8489990234375,1.0,0.1691689938306808,1.0,1.0,0.0145339667797088,1.0,-0.6266500353813171,0.6266472339630127,2.812144657582394e-06,0.4468762278556824,0.0,0.0,0.0,27.40269470214844,33.0,-1201.4073486328125,-0.0,43.27197265625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633850097656,0.7244883179664612,0.1190605461597442,0.1093894615769386,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62481689453125,0.5295337438583374,0.050000000745058,0.0484136305749416,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660400390625,0.7105489373207092,0.1121288537979126,0.0800981596112251,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62481689453125,0.5295337438583374,0.050000000745058,0.0484136305749416,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62481689453125,0.5295337438583374,0.050000000745058,0.2296534180641174,287.5771484375,286.1499938964844,285.4600830078125,283.6385192871094,285.45361328125,297.4533996582031,287.4569702148437,1.0,0.1708638966083526,1.0,1.0,0.0085913836956024,1.0,-0.6191889643669128,0.619187593460083,1.378016463604581e-06,0.4407661259174347,0.0,0.0,0.0,28.968692779541016,33.0,-983.617919921875,-0.0,44.07807159423828,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.719411313533783,0.1173693537712097,0.1075328588485717,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.5284371376037598,0.050000000745058,0.0484242290258407,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441162109375,0.7052795886993408,0.1105834394693374,0.0788281708955764,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.5284371376037598,0.050000000745058,0.0484242290258407,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.5284371376037598,0.050000000745058,0.2297036945819854,287.3536071777344,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.24615478515625,1.0,0.170841783285141,1.0,1.0,0.0048446557484567,1.0,-0.615522027015686,0.6155211329460144,8.697240332367073e-07,0.4377624690532684,0.0,0.0,0.0,29.204349517822266,25.0,-863.6251831054688,-0.0,43.90496444702149,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.7690542936325073,0.1160012111067771,0.1055116578936576,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282958984375,0.5787324905395508,0.050000000745058,0.0480585396289825,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.754106342792511,0.1091952249407768,0.0773256570100784,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282958984375,0.5787324905395508,0.050000000745058,0.0480585396289825,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.6831061840057373,0.1098542585968971,0.3680739402770996,287.0811767578125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9725952148437,1.0,0.1725753992795944,1.0,1.0,0.0,1.0,-0.7762711644172668,0.7762705087661743,6.545857331730076e-07,0.5651072859764099,0.0,0.0,0.0,21.411840438842773,25.0,-788.732421875,-0.0,54.992130279541016,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063903808594,0.8500199317932129,0.1148876771330833,0.1042019799351692,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735290527344,0.6448379755020142,0.050000000745058,0.0477615892887115,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.8336790204048157,0.1078602448105812,0.0762233436107635,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735290527344,0.6448379755020142,0.050000000745058,0.0477615892887115,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.8288118839263916,0.1058933585882186,0.480408638715744,286.69940185546875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.61602783203125,1.0,0.1755632609128952,1.0,1.0,0.0,1.0,-0.907689929008484,0.9076891541481018,7.938041335364687e-07,0.6745625734329224,0.0,0.0,0.0,15.34413242340088,25.0,-762.714599609375,-0.0,66.36156463623047,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.7909949421882629,0.1130080819129943,0.1024575158953666,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.6035351157188416,0.050000000745058,0.0479312576353549,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31298828125,0.7722837924957275,0.1049520447850227,0.0742862671613693,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.6035351157188416,0.050000000745058,0.0479312576353549,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140869140625,0.7585830092430115,0.0983968004584312,0.4521186649799347,286.30908203125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.27252197265625,1.0,0.1784012764692306,1.0,1.0,0.0,1.0,-0.8697366714477539,0.8697358965873718,7.442314995387278e-07,0.6434932947158813,0.0,0.0,0.0,19.21609115600586,25.0,-473.6464538574219,-0.0,65.97174072265625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.7909949421882629,0.1130080819129943,0.1024575158953666,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.6035351157188416,0.050000000745058,0.0479312576353549,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31298828125,0.7722837924957275,0.1049520447850227,0.0742862671613693,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.6035351157188416,0.050000000745058,0.0479312576353549,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140869140625,0.7585830092430115,0.0983968004584312,0.4521186649799347,286.30908203125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.27252197265625,1.0,0.1784012764692306,1.0,1.0,0.0,1.0,-0.8697366714477539,0.8697358965873718,7.442314995387278e-07,0.6434932947158813,0.0,0.0,0.0,19.21609115600586,25.0,-473.6464538574219,-0.0,65.97174072265625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7707714438438416,0.1125858947634697,0.1019664853811264,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.587882399559021,0.050000000745058,0.0480083934962749,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.7511851787567139,0.1036823987960815,0.0733454897999763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.587882399559021,0.050000000745058,0.0480083934962749,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.733599841594696,0.0952950417995452,0.4368345439434051,286.17547607421875,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284851074219,286.1478576660156,1.0,0.1793861091136932,1.0,1.0,0.0,1.0,-0.8498564958572388,0.8498557806015015,7.189446478150785e-07,0.6270642280578613,0.0,0.0,0.0,20.948654174804688,25.0,-345.8572998046875,-0.0,65.31338500976562,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.7618218660354614,0.1124933436512947,0.1018352806568145,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803260803222656,0.050000000745058,0.0480489321053028,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7415408492088318,0.1029985249042511,0.0728318467736244,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803260803222656,0.050000000745058,0.0480489321053028,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7216193079948425,0.0935803428292274,0.4283955991268158,286.10455322265625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061462402344,286.0820617675781,1.0,0.1798766851425171,1.0,1.0,0.0,1.0,-0.8390505909919739,0.8390498757362366,7.054036927911511e-07,0.6181081533432007,0.0,0.0,0.0,21.85661125183105,25.0,-275.8964538574219,-0.0,64.90643310546875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7497744560241699,0.1127020195126533,0.1019448637962341,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.56903076171875,0.050000000745058,0.0481144078075885,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.727433443069458,0.1018337830901146,0.0719646885991096,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.56903076171875,0.050000000745058,0.0481144078075885,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.7013630270957947,0.0906074047088623,0.4138086140155792,285.99273681640625,286.54998779296875,285.77392578125,283.6555480957031,285.7689819335937,297.169189453125,285.9797668457031,1.0,0.1805903613567352,1.0,1.0,0.0,1.0,-0.8207886815071106,0.8207879662513733,6.828301479799848e-07,0.6029120087623596,0.0,0.0,0.0,23.316051483154297,25.0,-156.08126831054688,-0.0,64.11408233642578,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7491966485977173,0.1127373129129409,0.1019714921712875,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684276223182678,0.050000000745058,0.0481180883944034,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7266735434532166,0.1017647460103035,0.0719133242964744,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684276223182678,0.050000000745058,0.0481180883944034,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7001746892929077,0.0904285088181495,0.412933349609375,285.98681640625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.97442626953125,1.0,0.1806256771087646,1.0,1.0,0.0,1.0,-0.8197175860404968,0.8197169303894043,6.815176334384887e-07,0.6020174026489258,0.0,0.0,0.0,23.397682189941406,25.0,-148.95587158203125,-0.0,64.0621566772461,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438628673553467,0.1134940162301063,0.1025810241699218,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620068907737732,0.050000000745058,0.048158586025238,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183631062507629,0.1009706035256385,0.0713186785578727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620068907737732,0.050000000745058,0.048158586025238,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868820786476135,0.0883066356182098,0.4025804996490478,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809530705213546,1.0,1.0,0.0,1.0,-0.8074057698249817,0.8074051141738892,6.665163709840272e-07,0.5916996002197266,0.0,0.0,0.0,24.29036903381348,25.0,-65.69800567626953,-0.0,63.40456008911133,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438628673553467,0.1134940162301063,0.1025810241699218,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620068907737732,0.050000000745058,0.048158586025238,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183631062507629,0.1009706035256385,0.0713186785578727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620068907737732,0.050000000745058,0.048158586025238,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868820786476135,0.0883066356182098,0.4025804996490478,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809530705213546,1.0,1.0,0.0,1.0,-0.8074057698249817,0.8074051141738892,6.665163709840272e-07,0.5916996002197266,0.0,0.0,0.0,24.29036903381348,25.0,-65.69800567626953,-0.0,63.40456008911133,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7427915334701538,0.1140284910798072,0.1030282825231552,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599992275238037,0.050000000745058,0.0481717698276042,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156257033348083,0.1006954610347747,0.0711092725396156,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599992275238037,0.050000000745058,0.0481717698276042,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.6823395490646362,0.0875066965818405,0.3986948728561401,285.9165954589844,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810192465782165,1.0,1.0,0.0,1.0,-0.803058922290802,0.8030582666397095,6.61258127365727e-07,0.588042676448822,0.0,0.0,0.0,24.57755470275879,25.0,-35.28904342651367,-0.0,63.13524627685547,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
