time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7424557209014893,0.1146514490246772,0.1035569161176681,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585281252861023,0.050000000745058,0.0481816045939922,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7135546207427979,0.1004854515194892,0.0709468275308609,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585281252861023,0.050000000745058,0.0481816045939922,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.678768515586853,0.0868338420987129,0.3954355418682098,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810432821512222,1.0,1.0,0.0,1.0,-0.7996097803115845,0.7996091246604919,6.571025323864887e-07,0.5851402878761292,0.0,0.0,0.0,24.78959274291992,25.0,-10.423612594604492,-0.0,62.90068054199219,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433948516845703,0.1161227375268936,0.1048227846622467,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109066247940063,0.1002236753702163,0.0707365870475769,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737082600593567,0.0857741981744766,0.3903202414512634,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810114681720733,1.0,1.0,0.0,1.0,-0.7947664856910706,0.794765830039978,6.513027415167016e-07,0.5810827016830444,0.0,0.0,0.0,25.051307678222656,25.0,26.72202491760254,-0.0,62.52387619018555,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433948516845703,0.1161227375268936,0.1048227846622467,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109066247940063,0.1002236753702163,0.0707365870475769,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737082600593567,0.0857741981744766,0.3903202414512634,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810114681720733,1.0,1.0,0.0,1.0,-0.7947664856910706,0.794765830039978,6.513027415167016e-07,0.5810827016830444,0.0,0.0,0.0,25.051307678222656,25.0,26.72202491760254,-0.0,62.52387619018555,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458500266075134,0.1178425028920173,0.1063196063041687,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751821517944,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7096885442733765,0.1001263782382011,0.0706460922956466,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751821517944,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705282926559448,0.0849895849823951,0.3865464925765991,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809256672859192,1.0,1.0,0.0,1.0,-0.7919386029243469,0.7919379472732544,6.47957563160162e-07,0.5787623524665833,0.0,0.0,0.0,25.16754150390625,25.0,51.796348571777344,-0.0,62.25555038452149,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458500266075134,0.1178425028920173,0.1063196063041687,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751821517944,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7096885442733765,0.1001263782382011,0.0706460922956466,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751821517944,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705282926559448,0.0849895849823951,0.3865464925765991,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809256672859192,1.0,1.0,0.0,1.0,-0.7919386029243469,0.7919379472732544,6.47957563160162e-07,0.5787623524665833,0.0,0.0,0.0,25.16754150390625,25.0,51.796348571777344,-0.0,62.25555038452149,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493292093276978,0.1197616606950759,0.1080017685890197,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094210386276245,0.1001508459448814,0.0706445053219795,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685345768928528,0.0843934714794159,0.383684903383255,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808276921510696,1.0,1.0,0.0,1.0,-0.7905248403549194,0.7905242443084717,6.463337172135653e-07,0.577681839466095,0.0,0.0,0.0,25.19591522216797,25.0,68.82079315185547,-0.0,62.081825256347656,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493292093276978,0.1197616606950759,0.1080017685890197,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094210386276245,0.1001508459448814,0.0706445053219795,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685345768928528,0.0843934714794159,0.383684903383255,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808276921510696,1.0,1.0,0.0,1.0,-0.7905248403549194,0.7905242443084717,6.463337172135653e-07,0.577681839466095,0.0,0.0,0.0,25.19591522216797,25.0,68.82079315185547,-0.0,62.081825256347656,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535344958305359,0.1218454241752624,0.1098363995552063,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.709784984588623,0.1002673283219337,0.0707100480794906,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673131585121155,0.0839316323399543,0.3814676403999328,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807424873113632,1.0,1.0,0.0,1.0,-0.7901419997215271,0.7901413440704346,6.45966679257981e-07,0.5775175094604492,0.0,0.0,0.0,25.171998977661133,25.0,80.4654769897461,-0.0,61.99238967895508,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535344958305359,0.1218454241752624,0.1098363995552063,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.709784984588623,0.1002673283219337,0.0707100480794906,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612776756287,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673131585121155,0.0839316323399543,0.3814676403999328,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807424873113632,1.0,1.0,0.0,1.0,-0.7901419997215271,0.7901413440704346,6.45966679257981e-07,0.5775175094604492,0.0,0.0,0.0,25.171998977661133,25.0,80.4654769897461,-0.0,61.99238967895508,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558496594429016,0.1229414790868759,0.1108036562800407,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147000312805,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101359963417053,0.1003536134958267,0.0707632303237915,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147000312805,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669103503227234,0.0837399810552597,0.3805460333824157,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807094514369964,1.0,1.0,0.0,1.0,-0.79025799036026,0.7902573347091675,6.461584689532174e-07,0.5777102708816528,0.0,0.0,0.0,25.147550582885746,25.0,84.8433609008789,-0.0,61.97688293457031,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582827806472778,0.1240703761577606,0.1118011325597763,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115741729736,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105724215507507,0.1004559248685836,0.0708280131220817,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115741729736,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666147708892822,0.0835700333118438,0.379727303981781,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806844621896743,1.0,1.0,0.0,1.0,-0.7905468940734863,0.7905462384223938,6.465614319495216e-07,0.5780576467514038,0.0,0.0,0.0,25.11749839782715,25.0,88.49437713623047,-0.0,61.97970581054688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634528875350952,0.1264200955629348,0.1138802319765091,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116453647613525,0.1007030829787254,0.0709882825613021,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662817597389221,0.083286166191101,0.3783535361289978,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806618720293045,1.0,1.0,0.0,1.0,-0.7915775775909424,0.7915769219398499,6.479201033471327e-07,0.5791550278663635,0.0,0.0,0.0,25.04602813720703,25.0,94.1173858642578,-0.0,62.03783416748047,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634528875350952,0.1264200955629348,0.1138802319765091,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116453647613525,0.1007030829787254,0.0709882825613021,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662817597389221,0.083286166191101,0.3783535361289978,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806618720293045,1.0,1.0,0.0,1.0,-0.7915775775909424,0.7915769219398499,6.479201033471327e-07,0.5791550278663635,0.0,0.0,0.0,25.04602813720703,25.0,94.1173858642578,-0.0,62.03783416748047,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768962562084198,0.1288829743862152,0.1160625666379928,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129166722297668,0.1009997725486755,0.0711841136217117,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662163138389587,0.0830652043223381,0.3772741556167602,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806785762310028,1.0,1.0,0.0,1.0,-0.7931267619132996,0.793126106262207,6.499095093204232e-07,0.5807059407234192,0.0,0.0,0.0,24.965715408325195,25.0,98.13922882080078,-0.0,62.16184616088867,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768962562084198,0.1288829743862152,0.1160625666379928,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129166722297668,0.1009997725486755,0.0711841136217117,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662163138389587,0.0830652043223381,0.3772741556167602,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806785762310028,1.0,1.0,0.0,1.0,-0.7931267619132996,0.793126106262207,6.499095093204232e-07,0.5807059407234192,0.0,0.0,0.0,24.965715408325195,25.0,98.13922882080078,-0.0,62.16184616088867,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747553586959839,0.1314513683319091,0.1183407679200172,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143343091011047,0.1013403013348579,0.0714111998677253,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663593649864197,0.0828975066542625,0.3764419257640838,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807363480329513,1.0,1.0,0.0436010770499706,1.0,-0.7951242327690125,0.7950538396835327,7.038733019726351e-05,0.5825961232185364,0.0,0.0,0.0,24.88141632080078,25.0,101.2535629272461,-0.0,62.34809112548828,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747553586959839,0.1314513683319091,0.1183407679200172,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143343091011047,0.1013403013348579,0.0714111998677253,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663593649864197,0.0828975066542625,0.3764419257640838,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807363480329513,1.0,1.0,0.0436010770499706,1.0,-0.7951242327690125,0.7950538396835327,7.038733019726351e-05,0.5825961232185364,0.0,0.0,0.0,24.88141632080078,25.0,101.2535629272461,-0.0,62.34809112548828,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872891426086,0.1341223418712616,0.120711050927639,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715865433216095,0.1017224639654159,0.071667343378067,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666732430458069,0.0827777981758117,0.375828742980957,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,297.1233825683594,286.4166564941406,1.0,0.1808358281850814,1.0,1.0,0.0872021540999412,1.0,-0.7975295186042786,0.7951244711875916,0.0024050823412835,0.5826370716094971,0.0,0.0,0.0,24.796405792236328,25.0,110.03409576416016,-0.0,62.59441757202149,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872891426086,0.1341223418712616,0.120711050927639,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715865433216095,0.1017224639654159,0.071667343378067,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666732430458069,0.0827777981758117,0.375828742980957,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,297.1233825683594,286.4166564941406,1.0,0.1808358281850814,1.0,1.0,0.0872021540999412,1.0,-0.7975295186042786,0.7951244711875916,0.0024050823412835,0.5826370716094971,0.0,0.0,0.0,24.796405792236328,25.0,110.03409576416016,-0.0,62.59441757202149,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7838819622993469,0.1355023235082626,0.1219328343868255,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588157176971436,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166670560836792,0.1019330248236656,0.0718074217438697,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588157176971436,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668857932090759,0.0827378705143928,0.375605046749115,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7323608398437,297.1246643066406,286.4651184082031,1.0,0.180900901556015,1.0,1.0,0.1090026944875717,1.0,-0.7988899946212769,0.7904404997825623,0.0084495274350047,0.5779601335525513,0.0,0.0,0.0,24.75446891784668,25.0,130.5821533203125,-0.0,62.74039840698242,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128479003906,0.7870499491691589,0.136931225657463,0.1231892332434654,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.5591586828231812,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099182128906,0.7175101637840271,0.102168895304203,0.0719605460762977,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.5591586828231812,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.6671507358551025,0.0827198922634124,0.3754585385322571,286.51153564453125,287.8500061035156,286.68023681640625,283.7854309082031,286.9462890625,297.1260681152344,286.5364990234375,1.0,0.1809762567281723,1.0,1.0,0.1341845542192459,1.0,-0.8004002571105957,0.777177095413208,0.0232231840491294,0.5647335052490234,0.0,0.0,0.0,24.712055206298828,25.0,183.96083068847656,-0.0,62.90492248535156,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.7941727042198181,0.140104278922081,0.1259253025054931,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.560122013092041,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416381835937,0.7197746634483337,0.1028269827365875,0.0723656937479972,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.560122013092041,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.6682879328727722,0.0828327164053917,0.3756787478923797,286.74468994140625,287.95001220703125,286.75738525390625,283.8001708984375,287.4075012207031,297.1299743652344,286.7870788574219,1.0,0.1811722218990326,1.0,1.0,0.1845482736825943,1.0,-0.8044186234474182,0.7521983981132507,0.0522201918065547,0.5396655797958374,0.0,0.0,0.0,24.59223175048828,25.0,327.16912841796875,-0.0,63.33980178833008,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.7941727042198181,0.140104278922081,0.1259253025054931,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.560122013092041,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416381835937,0.7197746634483337,0.1028269827365875,0.0723656937479972,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.560122013092041,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.6682879328727722,0.0828327164053917,0.3756787478923797,286.74468994140625,287.95001220703125,286.75738525390625,283.8001708984375,287.4075012207031,297.1299743652344,286.7870788574219,1.0,0.1811722218990326,1.0,1.0,0.1845482736825943,1.0,-0.8044186234474182,0.7521983981132507,0.0522201918065547,0.5396655797958374,0.0,0.0,0.0,24.59223175048828,25.0,327.16912841796875,-0.0,63.33980178833008,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8028494715690613,0.1437562406063079,0.1290909051895141,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.7232332825660706,0.1037875860929489,0.0729787275195121,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.6707103848457336,0.0831965804100036,0.376986414194107,287.02471923828125,288.04998779296875,286.8346862792969,283.814453125,287.80645751953125,297.1358642578125,287.0705871582031,1.0,0.1814624369144439,1.0,1.0,0.2349120080471038,1.0,-0.8104981184005737,0.7316744923591614,0.0788236111402511,0.5186615586280823,0.0,0.0,0.0,24.4006462097168,25.0,395.9010620117188,-0.0,63.996337890625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8028494715690613,0.1437562406063079,0.1290909051895141,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.7232332825660706,0.1037875860929489,0.0729787275195121,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.6707103848457336,0.0831965804100036,0.376986414194107,287.02471923828125,288.04998779296875,286.8346862792969,283.814453125,287.80645751953125,297.1358642578125,287.0705871582031,1.0,0.1814624369144439,1.0,1.0,0.2349120080471038,1.0,-0.8104981184005737,0.7316744923591614,0.0788236111402511,0.5186615586280823,0.0,0.0,0.0,24.4006462097168,25.0,395.9010620117188,-0.0,63.996337890625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.8127272725105286,0.1479302197694778,0.1326959878206253,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.5636921525001526,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465270996094,0.7277184724807739,0.1050236374139785,0.0737817957997322,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.5636921525001526,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398132324219,0.6743201613426208,0.0837974846363067,0.3793407678604126,287.3501892089844,288.1499938964844,286.9121398925781,283.828369140625,288.2363586425781,297.14337158203125,287.4024353027344,1.0,0.1818727850914001,1.0,1.0,0.2759940922260284,1.0,-0.8185821771621704,0.7102429866790771,0.108339175581932,0.4963743388652801,0.0,0.0,0.0,24.15418815612793,25.0,461.0503845214844,-0.0,64.8930435180664,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.8127272725105286,0.1479302197694778,0.1326959878206253,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.5636921525001526,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465270996094,0.7277184724807739,0.1050236374139785,0.0737817957997322,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.5636921525001526,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398132324219,0.6743201613426208,0.0837974846363067,0.3793407678604126,287.3501892089844,288.1499938964844,286.9121398925781,283.828369140625,288.2363586425781,297.14337158203125,287.4024353027344,1.0,0.1818727850914001,1.0,1.0,0.2759940922260284,1.0,-0.8185821771621704,0.7102429866790771,0.108339175581932,0.4963743388652801,0.0,0.0,0.0,24.15418815612793,25.0,461.0503845214844,-0.0,64.8930435180664,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.8234580159187317,0.1526257097721099,0.1367794126272201,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.5662174820899963,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7188720703125,0.7332781553268433,0.1065510064363479,0.0747838094830513,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.5662174820899963,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.6791819930076599,0.0846527591347694,0.3828034698963165,287.7230529785156,288.25,286.9896850585937,283.8419494628906,288.73406982421875,297.15869140625,287.7830505371094,1.0,0.1824285238981247,1.0,1.0,0.317076176404953,1.0,-0.8288023471832275,0.6838824152946472,0.1449199467897415,0.4687486588954925,0.0,0.0,0.0,23.857187271118164,25.0,531.5956420898438,-0.0,66.06394958496094,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.8234580159187317,0.1526257097721099,0.1367794126272201,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.5662174820899963,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7188720703125,0.7332781553268433,0.1065510064363479,0.0747838094830513,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.5662174820899963,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.6791819930076599,0.0846527591347694,0.3828034698963165,287.7230529785156,288.25,286.9896850585937,283.8419494628906,288.73406982421875,297.15869140625,287.7830505371094,1.0,0.1824285238981247,1.0,1.0,0.317076176404953,1.0,-0.8288023471832275,0.6838824152946472,0.1449199467897415,0.4687486588954925,0.0,0.0,0.0,23.857187271118164,25.0,531.5956420898438,-0.0,66.06394958496094,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9372253417969,0.8292363882064819,0.1551673114299774,0.1389912217855453,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907165527344,0.5676748752593994,0.050000000745058,0.0481226444244384,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272155761719,0.7365032434463501,0.1074344143271446,0.0753647312521934,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907165527344,0.5676748752593994,0.050000000745058,0.0481226444244384,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9187316894531,0.6821178197860718,0.0851847380399704,0.3849831819534302,287.931640625,288.25,287.02850341796875,283.8486633300781,289.0079345703125,297.170166015625,287.9957275390625,1.0,0.1827681958675384,1.0,1.0,0.3376172184944153,1.0,-0.8347480893135071,0.6689306497573853,0.1658174246549606,0.452994167804718,0.0,0.0,0.0,23.690399169921875,25.0,570.7077026367188,-0.0,66.76258850097656,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1569519042969,0.8354266285896301,0.1578444987535476,0.1413221508264541,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10858154296875,0.5693122744560242,0.050000000745058,0.048112615942955,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14666748046875,0.7401060461997986,0.1084039509296417,0.0760037526488304,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10858154296875,0.5693122744560242,0.050000000745058,0.048112615942955,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1379699707031,0.6854609847068787,0.0857913568615913,0.3874858021736145,288.1511535644531,288.3500061035156,287.0673522949219,283.85528564453125,289.1639099121094,297.18243408203125,288.21307373046875,1.0,0.183154284954071,1.0,1.0,0.3448773622512817,1.0,-0.8412916660308838,0.6657422184944153,0.1755494028329849,0.4488214254379272,0.0,0.0,0.0,23.507339477539062,25.0,577.62353515625,-0.0,67.54521942138672,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.8488565683364868,0.163450613617897,0.1462670713663101,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.5729227662086487,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285339355469,0.7482091188430786,0.1105146631598472,0.0774269625544548,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.5729227662086487,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213928222656,0.6930702328681946,0.0871685072779655,0.3933391273021698,288.5321044921875,288.45001220703125,287.14508056640625,283.86846923828125,289.4176330566406,297.2082824707031,288.5829772949219,1.0,0.1840716451406479,1.0,1.0,0.3593976497650146,1.0,-0.8559072017669678,0.6614333987236023,0.1944738179445266,0.4421979188919067,0.0,0.0,0.0,23.11932945251465,25.0,520.9839477539062,-0.0,69.3543472290039,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.8488565683364868,0.163450613617897,0.1462670713663101,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.5729227662086487,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285339355469,0.7482091188430786,0.1105146631598472,0.0774269625544548,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.5729227662086487,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213928222656,0.6930702328681946,0.0871685072779655,0.3933391273021698,288.5321044921875,288.45001220703125,287.14508056640625,283.86846923828125,289.4176330566406,297.2082824707031,288.5829772949219,1.0,0.1840716451406479,1.0,1.0,0.3593976497650146,1.0,-0.8559072017669678,0.6614333987236023,0.1944738179445266,0.4421979188919067,0.0,0.0,0.0,23.11932945251465,25.0,520.9839477539062,-0.0,69.3543472290039,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.8631069660186768,0.1692425012588501,0.1514027118682861,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.5766426920890808,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.7569431662559509,0.112747386097908,0.0789511948823928,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.5766426920890808,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644714355469,0.7012336254119873,0.0886786803603172,0.3998771011829376,288.8742980957031,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.92095947265625,1.0,0.1851719915866851,1.0,1.0,0.3739179372787475,1.0,-0.8716949224472046,0.6570238471031189,0.214671105146408,0.435206800699234,0.0,0.0,0.0,22.7464599609375,25.0,475.84521484375,-0.0,71.42536163330078,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.8631069660186768,0.1692425012588501,0.1514027118682861,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.5766426920890808,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.7569431662559509,0.112747386097908,0.0789511948823928,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84088134765625,0.5766426920890808,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644714355469,0.7012336254119873,0.0886786803603172,0.3998771011829376,288.8742980957031,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.92095947265625,1.0,0.1851719915866851,1.0,1.0,0.3739179372787475,1.0,-0.8716949224472046,0.6570238471031189,0.214671105146408,0.435206800699234,0.0,0.0,0.0,22.7464599609375,25.0,475.84521484375,-0.0,71.42536163330078,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
