time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8780306577682495,0.1751514226198196,0.1566761285066604,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804285407066345,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661696672439575,0.1150443479418754,0.0805374160408973,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804285407066345,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.7096969485282898,0.0902678295969963,0.4068615138530731,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,289.62188720703125,297.2599792480469,289.17144775390625,1.0,0.1864438503980636,1.0,1.0,0.3611156940460205,1.0,-0.8882591128349304,0.6819455623626709,0.2063135355710983,0.4572381973266601,0.0,0.0,0.0,22.396350860595703,25.0,335.4822692871094,-0.0,73.73072052001953,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8780306577682495,0.1751514226198196,0.1566761285066604,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804285407066345,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661696672439575,0.1150443479418754,0.0805374160408973,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804285407066345,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.7096969485282898,0.0902678295969963,0.4068615138530731,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,289.62188720703125,297.2599792480469,289.17144775390625,1.0,0.1864438503980636,1.0,1.0,0.3611156940460205,1.0,-0.8882591128349304,0.6819455623626709,0.2063135355710983,0.4572381973266601,0.0,0.0,0.0,22.396350860595703,25.0,335.4822692871094,-0.0,73.73072052001953,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921864628791809,0.1808317452669143,0.1618230044841766,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836812853813171,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747694849967957,0.1171885728836059,0.0820585265755653,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836812853813171,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170431613922119,0.0917652398347854,0.4136538505554199,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53973388671875,297.2825927734375,289.2978210449219,1.0,0.1878469586372375,1.0,1.0,0.3483134508132934,1.0,-0.9043717980384828,0.707696259021759,0.1966755092144012,0.4801936149597168,0.0,0.0,0.0,22.13306427001953,25.0,192.5972900390625,-0.0,76.15398406982422,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921864628791809,0.1808317452669143,0.1618230044841766,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836812853813171,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747694849967957,0.1171885728836059,0.0820585265755653,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836812853813171,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170431613922119,0.0917652398347854,0.4136538505554199,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53973388671875,297.2825927734375,289.2978210449219,1.0,0.1878469586372375,1.0,1.0,0.3483134508132934,1.0,-0.9043717980384828,0.707696259021759,0.1966755092144012,0.4801936149597168,0.0,0.0,0.0,22.13306427001953,25.0,192.5972900390625,-0.0,76.15398406982422,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.8986440896987915,0.1835588067770004,0.1642966121435165,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849859118461609,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.778560221195221,0.1181753501296043,0.0827633664011955,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849859118461609,0.050000000745058,0.0480233319103717,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.7201071381568909,0.0924508050084114,0.416799247264862,289.3261413574219,288.75,287.4172668457031,283.9142761230469,289.5002136230469,297.2926025390625,289.3350830078125,1.0,0.1885790377855301,1.0,1.0,0.3419123291969299,1.0,-0.9119450449943542,0.7202557921409607,0.1916892528533935,0.4914658069610595,0.0,0.0,0.0,22.04486846923828,25.0,137.9991912841797,-0.0,77.37108612060547,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9047141671180724,0.1862141788005828,0.1667061895132064,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.5860942602157593,0.050000000745058,0.0480174235999584,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3508605957031,0.7820082902908325,0.1191039159893989,0.0834287405014038,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.5860942602157593,0.050000000745058,0.0480174235999584,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501892089844,0.722822368144989,0.0930895656347274,0.4197475612163543,289.3511657714844,288.8500061035156,287.4561462402344,283.9209289550781,289.40789794921875,297.3017883300781,289.35382080078125,1.0,0.1893231868743896,1.0,1.0,0.3297808468341827,1.0,-0.91916024684906,0.7383242249488831,0.1808360666036605,0.5083035230636597,0.0,0.0,0.0,21.98242950439453,25.0,77.89910125732422,-0.0,78.58190155029297,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32476806640625,0.9161069989204408,0.191231831908226,0.1712930500507354,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.587600588798523,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262023925781,0.7876288890838623,0.1207396611571312,0.0846204534173011,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.587600588798523,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.7270906567573547,0.0941852927207946,0.4249187707901001,289.32568359375,288.95001220703125,287.5338439941406,283.93438720703125,289.2126770019531,297.31756591796875,289.3176574707031,1.0,0.190819427371025,1.0,1.0,0.3055179119110107,1.0,-0.9322837591171264,0.7735478281974792,0.1587359756231308,0.5413680672645569,0.0,0.0,0.0,21.94254302978516,25.0,-39.19709396362305,-0.0,80.94090270996094,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32476806640625,0.9161069989204408,0.191231831908226,0.1712930500507354,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.587600588798523,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262023925781,0.7876288890838623,0.1207396611571312,0.0846204534173011,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.587600588798523,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.7270906567573547,0.0941852927207946,0.4249187707901001,289.32568359375,288.95001220703125,287.5338439941406,283.93438720703125,289.2126770019531,297.31756591796875,289.3176574707031,1.0,0.190819427371025,1.0,1.0,0.3055179119110107,1.0,-0.9322837591171264,0.7735478281974792,0.1587359756231308,0.5413680672645569,0.0,0.0,0.0,21.94254302978516,25.0,-39.19709396362305,-0.0,80.94090270996094,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.9255533814430236,0.195840522646904,0.1755126118659973,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.5880879163742065,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7913224101066589,0.1220592781901359,0.0855951979756355,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.5880879163742065,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480163574219,0.7296842336654663,0.0950095206499099,0.42891526222229,289.245361328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0397644042969,297.32989501953125,289.232666015625,1.0,0.1922783255577087,1.0,1.0,0.2812549471855163,1.0,-0.9433091878890992,0.8057568669319153,0.1375523656606674,0.5719125866889954,0.0,0.0,0.0,22.017337799072266,25.0,-111.47047424316406,-0.0,83.1396484375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.9255533814430236,0.195840522646904,0.1755126118659973,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.5880879163742065,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7913224101066589,0.1220592781901359,0.0855951979756355,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.5880879163742065,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480163574219,0.7296842336654663,0.0950095206499099,0.42891526222229,289.245361328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0397644042969,297.32989501953125,289.232666015625,1.0,0.1922783255577087,1.0,1.0,0.2812549471855163,1.0,-0.9433091878890992,0.8057568669319153,0.1375523656606674,0.5719125866889954,0.0,0.0,0.0,22.017337799072266,25.0,-111.47047424316406,-0.0,83.1396484375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.9330110549926758,0.2001532763242721,0.1794350296258926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.7933969497680664,0.123123861849308,0.0863792672753334,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7308570146560669,0.0955955535173416,0.4318001270294189,289.15826416015625,289.1499938964844,287.68896484375,283.9623413085937,288.9964294433594,297.3400573730469,289.14971923828125,1.0,0.1936572194099426,1.0,1.0,0.2700379192829132,1.0,-0.9524251222610474,0.823714554309845,0.1287106126546859,0.5887036323547363,0.0,0.0,0.0,22.17813301086425,25.0,-109.88465118408205,-0.0,85.14546966552734,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.9330110549926758,0.2001532763242721,0.1794350296258926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.7933969497680664,0.123123861849308,0.0863792672753334,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.5877552032470703,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7308570146560669,0.0955955535173416,0.4318001270294189,289.15826416015625,289.1499938964844,287.68896484375,283.9623413085937,288.9964294433594,297.3400573730469,289.14971923828125,1.0,0.1936572194099426,1.0,1.0,0.2700379192829132,1.0,-0.9524251222610474,0.823714554309845,0.1287106126546859,0.5887036323547363,0.0,0.0,0.0,22.17813301086425,25.0,-109.88465118408205,-0.0,85.14546966552734,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.9396085739135742,0.2043868750333786,0.1832430064678192,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10418701171875,0.58714359998703,0.050000000745058,0.0480116568505764,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987243652344,0.7947825193405151,0.1240691766142845,0.0870576053857803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10418701171875,0.58714359998703,0.050000000745058,0.0480116568505764,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09979248046875,0.7313575148582458,0.0960413813591003,0.433947741985321,289.0982666015625,289.25,287.766357421875,283.9769897460937,288.9701538085937,297.35009765625,289.0914001464844,1.0,0.1949430108070373,1.0,1.0,0.2588209211826324,1.0,-0.9603951573371888,0.8400359153747559,0.1203592643141746,0.6041003465652466,0.0,0.0,0.0,22.36369705200196,25.0,-88.55670166015625,-0.0,86.99946594238281,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.9396085739135742,0.2043868750333786,0.1832430064678192,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10418701171875,0.58714359998703,0.050000000745058,0.0480116568505764,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987243652344,0.7947825193405151,0.1240691766142845,0.0870576053857803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10418701171875,0.58714359998703,0.050000000745058,0.0480116568505764,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09979248046875,0.7313575148582458,0.0960413813591003,0.433947741985321,289.0982666015625,289.25,287.766357421875,283.9769897460937,288.9701538085937,297.35009765625,289.0914001464844,1.0,0.1949430108070373,1.0,1.0,0.2588209211826324,1.0,-0.9603951573371888,0.8400359153747559,0.1203592643141746,0.6041003465652466,0.0,0.0,0.0,22.36369705200196,25.0,-88.55670166015625,-0.0,86.99946594238281,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717163085937,0.9428068995475768,0.2064961045980453,0.1851371824741363,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07794189453125,0.5868378281593323,0.050000000745058,0.0480132363736629,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.072998046875,0.7954100370407104,0.1245188415050506,0.0873775258660316,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07794189453125,0.5868378281593323,0.050000000745058,0.0480132363736629,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.7315182685852051,0.0962310805916786,0.434852123260498,289.07257080078125,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.3552551269531,289.0664367675781,1.0,0.1955528259277343,1.0,1.0,0.2532123923301697,1.0,-0.9641419649124146,0.847872257232666,0.1162697225809097,0.6115124821662903,0.0,0.0,0.0,22.453989028930664,25.0,-78.89744567871094,-0.0,87.8851547241211,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517883300781,0.9459383487701416,0.2086061388254165,0.187029168009758,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560302734375,0.5865302681922913,0.050000000745058,0.0480148270726203,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525207519531,0.7960072755813599,0.124959796667099,0.0876893922686576,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560302734375,0.5865302681922913,0.050000000745058,0.0480148270726203,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531311035156,0.731634259223938,0.0964053645730018,0.435675173997879,289.0522766113281,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.3605651855469,289.0498046875,1.0,0.1961414963006973,1.0,1.0,0.2558794915676117,1.0,-0.9677789211273192,0.8490835428237915,0.1186953783035278,0.6123413443565369,0.0,0.0,0.0,22.542076110839844,25.0,-53.87062454223633,-0.0,88.74752044677734,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524930119514464,0.2129523009061813,0.1908817142248153,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861467719078064,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975119948387146,0.1258878707885742,0.0883246138691902,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861467719078064,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320669889450073,0.0967641547322273,0.4372609555721283,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.37255859375,289.07000732421875,1.0,0.1972672492265701,1.0,1.0,0.2612136602401733,1.0,-0.975073218345642,0.8504835367202759,0.124589666724205,0.6129078269004822,0.0,0.0,0.0,22.687116622924805,25.0,17.067195892333984,-0.0,90.44049835205078,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524930119514464,0.2129523009061813,0.1908817142248153,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861467719078064,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975119948387146,0.1258878707885742,0.0883246138691902,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861467719078064,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320669889450073,0.0967641547322273,0.4372609555721283,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.37255859375,289.07000732421875,1.0,0.1972672492265701,1.0,1.0,0.2612136602401733,1.0,-0.975073218345642,0.8504835367202759,0.124589666724205,0.6129078269004822,0.0,0.0,0.0,22.687116622924805,25.0,17.067195892333984,-0.0,90.44049835205078,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599133729934692,0.2175388485193252,0.1949374675750732,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999025583267212,0.1269386708736419,0.0890348255634307,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331737279891968,0.0971941351890564,0.4390936493873596,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.198354497551918,1.0,1.0,0.2665478587150574,1.0,-0.9829908013343812,0.8521954417228699,0.1307953596115112,0.6135182976722717,0.0,0.0,0.0,22.765623092651367,25.0,67.89141082763672,-0.0,92.17032623291016,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599133729934692,0.2175388485193252,0.1949374675750732,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999025583267212,0.1269386708736419,0.0890348255634307,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331737279891968,0.0971941351890564,0.4390936493873596,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.198354497551918,1.0,1.0,0.2665478587150574,1.0,-0.9829908013343812,0.8521954417228699,0.1307953596115112,0.6135182976722717,0.0,0.0,0.0,22.765623092651367,25.0,67.89141082763672,-0.0,92.17032623291016,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679815173149108,0.2223725616931915,0.1992028057575225,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031803369522095,0.1281302571296692,0.0898362547159195,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349918484687805,0.0977215990424156,0.4413150548934936,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.40362548828125,289.22186279296875,1.0,0.1994332522153854,1.0,1.0,0.2822534441947937,1.0,-0.991729497909546,0.8447041511535645,0.1470253020524978,0.6046310067176819,0.0,0.0,0.0,22.783191680908203,25.0,134.9970703125,-0.0,93.9843292236328,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679815173149108,0.2223725616931915,0.1992028057575225,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031803369522095,0.1281302571296692,0.0898362547159195,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349918484687805,0.0977215990424156,0.4413150548934936,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.40362548828125,289.22186279296875,1.0,0.1994332522153854,1.0,1.0,0.2822534441947937,1.0,-0.991729497909546,0.8447041511535645,0.1470253020524978,0.6046310067176819,0.0,0.0,0.0,22.783191680908203,25.0,134.9970703125,-0.0,93.9843292236328,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768304824829102,0.2275638580322265,0.2037623822689056,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882937908172607,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076337575912476,0.1295274198055267,0.0907677635550499,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882937908172607,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.7378025054931641,0.0984018519520759,0.444144457578659,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.6681823730469,297.42333984375,289.3680725097656,1.0,0.2005392760038375,1.0,1.0,0.2979590594768524,1.0,-1.0016988515853882,0.8365803956985474,0.1651184111833572,0.5946469902992249,0.0,0.0,0.0,22.72663116455078,25.0,195.52723693847656,-0.0,95.95555114746094,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768304824829102,0.2275638580322265,0.2037623822689056,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882937908172607,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076337575912476,0.1295274198055267,0.0907677635550499,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882937908172607,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.7378025054931641,0.0984018519520759,0.444144457578659,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.6681823730469,297.42333984375,289.3680725097656,1.0,0.2005392760038375,1.0,1.0,0.2979590594768524,1.0,-1.0016988515853882,0.8365803956985474,0.1651184111833572,0.5946469902992249,0.0,0.0,0.0,22.72663116455078,25.0,195.52723693847656,-0.0,95.95555114746094,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.9814914464950562,0.2302976995706558,0.2061656266450882,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.5892170667648315,0.050000000745058,0.0480006225407123,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302062988281,0.8102876543998718,0.1303092092275619,0.0912903621792793,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.5892170667648315,0.050000000745058,0.0480006225407123,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.7396305203437805,0.0988069623708725,0.4458388090133667,289.431640625,289.75,288.18865966796875,284.0704040527344,289.781982421875,297.4342956542969,289.4529724121094,1.0,0.201114147901535,1.0,1.0,0.3058118820190429,1.0,-1.0072323083877563,0.8324600458145142,0.1747723072767257,0.589394748210907,0.0,0.0,0.0,22.67036819458008,25.0,219.54107666015625,-0.0,97.02103424072266,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244140625,0.9862388372421264,0.2331198900938034,0.2086485028266906,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.590308427810669,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194091796875,0.8131995797157288,0.1311453729867935,0.0918506905436515,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.590308427810669,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.7417438626289368,0.0992558822035789,0.4477256238460541,289.5209045410156,289.8500061035156,288.2267150878906,284.0802917480469,289.88531494140625,297.4459228515625,289.54296875,1.0,0.2017089128494262,1.0,1.0,0.3122075796127319,1.0,-1.0131356716156006,0.8298361897468567,0.1832995563745498,0.5854949951171875,0.0,0.0,0.0,22.597278594970703,25.0,236.51934814453125,-0.0,98.1466293334961,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956859946250916,0.2389930486679077,0.2138290852308273,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929045677185059,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196712732315063,0.1329619586467743,0.0930757820606231,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929045677185059,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001037597656,0.7467474937438965,0.1002740859985351,0.4520500600337982,289.7054443359375,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.728271484375,1.0,0.2029694467782974,1.0,1.0,0.3249989748001098,1.0,-1.025976538658142,0.824901819229126,0.2010747492313385,0.5776180624961853,0.0,0.0,0.0,22.412818908691406,25.0,256.4162292480469,-0.0,100.58792877197266,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956859946250916,0.2389930486679077,0.2138290852308273,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929045677185059,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196712732315063,0.1329619586467743,0.0930757820606231,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929045677185059,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001037597656,0.7467474937438965,0.1002740859985351,0.4520500600337982,289.7054443359375,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.728271484375,1.0,0.2029694467782974,1.0,1.0,0.3249989748001098,1.0,-1.025976538658142,0.824901819229126,0.2010747492313385,0.5776180624961853,0.0,0.0,0.0,22.412818908691406,25.0,256.4162292480469,-0.0,100.58792877197266,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028015136719,0.9928123950958252,0.2456066906452179,0.2126624882221222,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915810465812683,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975830078125,0.8218641877174377,0.1349437087774276,0.094436414539814,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915810465812683,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479822039604187,0.1014344841241836,0.4571285247802734,289.8990783691406,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,297.5020751953125,289.9224853515625,1.0,0.2041394263505935,1.0,1.0,0.3377903699874878,1.0,-1.0323317050933838,0.8142732381820679,0.2180584520101547,0.5656625032424927,0.0,0.0,0.0,22.65560531616211,25.0,269.1438903808594,-0.0,102.39494323730467,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028015136719,0.9928123950958252,0.2456066906452179,0.2126624882221222,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915810465812683,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975830078125,0.8218641877174377,0.1349437087774276,0.094436414539814,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87750244140625,0.5915810465812683,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479822039604187,0.1014344841241836,0.4571285247802734,289.8990783691406,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,297.5020751953125,289.9224853515625,1.0,0.2041394263505935,1.0,1.0,0.3377903699874878,1.0,-1.0323317050933838,0.8142732381820679,0.2180584520101547,0.5656625032424927,0.0,0.0,0.0,22.65560531616211,25.0,269.1438903808594,-0.0,102.39494323730467,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917580485343932,0.2533539533615112,0.2118701338768005,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914992690086365,0.050000000745058,0.0479887835681438,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257102966308594,0.1370702236890792,0.0958984419703483,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914992690086365,0.050000000745058,0.0479887835681438,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508646845817566,0.1027403622865676,0.462830513715744,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,297.5469665527344,290.10382080078125,1.0,0.2052283436059951,1.0,1.0,0.3432263433933258,1.0,-1.039852738380432,0.8128213882446289,0.2270313203334808,0.5623248815536499,0.0,0.0,0.0,22.752058029174805,25.0,250.32791137695312,-0.0,104.241455078125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917580485343932,0.2533539533615112,0.2118701338768005,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914992690086365,0.050000000745058,0.0479887835681438,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257102966308594,0.1370702236890792,0.0958984419703483,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914992690086365,0.050000000745058,0.0479887835681438,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508646845817566,0.1027403622865676,0.462830513715744,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,297.5469665527344,290.10382080078125,1.0,0.2052283436059951,1.0,1.0,0.3432263433933258,1.0,-1.039852738380432,0.8128213882446289,0.2270313203334808,0.5623248815536499,0.0,0.0,0.0,22.752058029174805,25.0,250.32791137695312,-0.0,104.241455078125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9915103316307068,0.2614259421825409,0.2111375331878662,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.830412745475769,0.1392725706100464,0.0974231287837028,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.7546931505203247,0.1041393280029296,0.4690035581588745,290.2460021972656,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.264404296875,1.0,0.2063131928443908,1.0,1.0,0.3486623167991638,1.0,-1.048329472541809,0.8122032284736633,0.2361262291669845,0.5594284534454346,0.0,0.0,0.0,22.77634620666504,28.0,228.21499633789065,-0.0,106.17278289794922,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9915103316307068,0.2614259421825409,0.2111375331878662,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.830412745475769,0.1392725706100464,0.0974231287837028,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920548439025879,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.7546931505203247,0.1041393280029296,0.4690035581588745,290.2460021972656,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937194824219,290.264404296875,1.0,0.2063131928443908,1.0,1.0,0.3486623167991638,1.0,-1.048329472541809,0.8122032284736633,0.2361262291669845,0.5594284534454346,0.0,0.0,0.0,22.77634620666504,28.0,228.21499633789065,-0.0,106.17278289794922,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
