time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32598876953125,0.9917899966239928,0.2655197381973266,0.2119651138782501,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914269089698792,0.050000000745058,0.0479890778660774,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317442536354065,0.1403952091932296,0.0982041507959365,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914269089698792,0.050000000745058,0.0479890778660774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.755683958530426,0.1048666685819625,0.4722369313240051,290.3232727050781,290.25,288.5652770996094,284.1841735839844,290.63055419921875,297.6133117675781,290.34112548828125,1.0,0.2073547691106796,1.0,1.0,0.3513802886009216,1.0,-1.0541470050811768,0.812980592250824,0.2411663681268692,0.5585870742797852,0.0,0.0,0.0,22.922027587890625,28.0,219.9654235839844,-0.0,107.75420379638672,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9923603534698486,0.2695397734642029,0.2137022018432617,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901059508323669,0.050000000745058,0.0479957684874534,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.832287073135376,0.1415303349494934,0.0989974439144134,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901059508323669,0.050000000745058,0.0479957684874534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7559586763381958,0.1056178361177444,0.4755854904651642,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4110107421875,1.0,0.2086861431598663,1.0,1.0,0.3497644364833832,1.0,-1.06121826171875,0.8198330402374268,0.2413852214813232,0.5634585618972778,0.0,0.0,0.0,23.17340469360352,31.0,200.13186645507807,-0.0,109.83430480957033,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.994076371192932,0.2771856486797333,0.2194021642208099,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857406854629517,0.050000000745058,0.0480183847248554,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313589096069336,0.1437811702489853,0.1005928590893745,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857406854629517,0.050000000745058,0.0480183847248554,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546941637992859,0.1071345210075378,0.4824943542480469,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.5102844238281,1.0,0.212142989039421,1.0,1.0,0.3465326726436615,1.0,-1.0783199071884155,0.8364442586898804,0.2418756186962127,0.5753333568572998,0.0,0.0,0.0,23.94717025756836,34.0,146.8332061767578,-0.0,115.26929473876952,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.994076371192932,0.2771856486797333,0.2194021642208099,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857406854629517,0.050000000745058,0.0480183847248554,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313589096069336,0.1437811702489853,0.1005928590893745,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857406854629517,0.050000000745058,0.0480183847248554,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546941637992859,0.1071345210075378,0.4824943542480469,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.5102844238281,1.0,0.212142989039421,1.0,1.0,0.3465326726436615,1.0,-1.0783199071884155,0.8364442586898804,0.2418756186962127,0.5753333568572998,0.0,0.0,0.0,23.94717025756836,34.0,146.8332061767578,-0.0,115.26929473876952,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961642622947692,0.2842088043689728,0.2277172654867172,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792773962020874,0.050000000745058,0.0480533316731452,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279079794883728,0.1459621489048004,0.1021544188261032,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792773962020874,0.050000000745058,0.0480533316731452,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511146664619446,0.1086062863469123,0.4893294274806976,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.5852355957031,1.0,0.2165109664201736,1.0,1.0,0.3433009386062622,1.0,-1.0984609127044678,0.8553223609924316,0.2431385368108749,0.5887995362281799,0.0,0.0,0.0,25.075138092041016,37.0,109.87741088867188,-0.0,122.27084350585938,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961642622947692,0.2842088043689728,0.2277172654867172,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792773962020874,0.050000000745058,0.0480533316731452,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279079794883728,0.1459621489048004,0.1021544188261032,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792773962020874,0.050000000745058,0.0480533316731452,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511146664619446,0.1086062863469123,0.4893294274806976,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.5852355957031,1.0,0.2165109664201736,1.0,1.0,0.3433009386062622,1.0,-1.0984609127044678,0.8553223609924316,0.2431385368108749,0.5887995362281799,0.0,0.0,0.0,25.075138092041016,37.0,109.87741088867188,-0.0,122.27084350585938,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980191588401794,0.2910082936286926,0.2375621497631073,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714574456214905,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231603503227234,0.1484207957983017,0.1038190275430679,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714574456214905,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.746490478515625,0.1103692427277565,0.4968822300434112,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.7505187988281,297.62353515625,290.6458740234375,1.0,0.2216444015502929,1.0,1.0,0.3404614627361297,1.0,-1.121447205543518,0.8758077621459961,0.2456394433975219,0.6034555435180664,0.0,0.0,0.0,26.49863243103028,25.0,87.55225372314453,-0.0,130.8013153076172,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980191588401794,0.2910082936286926,0.2375621497631073,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714574456214905,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231603503227234,0.1484207957983017,0.1038190275430679,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714574456214905,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.746490478515625,0.1103692427277565,0.4968822300434112,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.7505187988281,297.62353515625,290.6458740234375,1.0,0.2216444015502929,1.0,1.0,0.3404614627361297,1.0,-1.121447205543518,0.8758077621459961,0.2456394433975219,0.6034555435180664,0.0,0.0,0.0,26.49863243103028,25.0,87.55225372314453,-0.0,130.8013153076172,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.997036874294281,0.2990611493587494,0.2319198995828628,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330864906311035,0.1513447761535644,0.1057679951190948,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.7559180855751038,0.1126588582992553,0.5064637660980225,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.7828369140625,297.6275939941406,290.6973571777344,1.0,0.221090167760849,1.0,1.0,0.3376219868659973,1.0,-1.1284607648849487,0.8846988081932068,0.2437619715929031,0.6105430126190186,0.0,0.0,0.0,25.92172813415528,28.0,72.31651306152344,-0.0,131.52561950683594,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.997036874294281,0.2990611493587494,0.2319198995828628,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330864906311035,0.1513447761535644,0.1057679951190948,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.7559180855751038,0.1126588582992553,0.5064637660980225,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.7828369140625,297.6275939941406,290.6973571777344,1.0,0.221090167760849,1.0,1.0,0.3376219868659973,1.0,-1.1284607648849487,0.8846988081932068,0.2437619715929031,0.6105430126190186,0.0,0.0,0.0,25.92172813415528,28.0,72.31651306152344,-0.0,131.52561950683594,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156677246094,0.9964706301689148,0.3039740622043609,0.2291268855333328,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.5781686305999756,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146911621094,0.838284432888031,0.1529415547847747,0.1068422794342041,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.5781686305999756,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138671875,0.7610933184623718,0.1139885708689689,0.5120824575424194,290.7149353027344,290.54998779296875,288.9333190917969,284.3368835449219,290.80084228515625,297.6378173828125,290.7198181152344,1.0,0.2215179353952407,1.0,1.0,0.3362022340297699,1.0,-1.1331074237823486,0.8899903297424316,0.243117019534111,0.6146025657653809,0.0,0.0,0.0,25.663047790527344,28.0,66.93325805664062,-0.0,132.24725341796875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375793457031,0.9961345195770264,0.3090579807758331,0.2275824099779129,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.5793822407722473,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366638183594,0.8425133228302002,0.1546129137277603,0.1079776361584663,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.5793822407722473,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.7654936909675598,0.1154306754469871,0.5182650685310364,290.73687744140625,290.45001220703125,288.9700012207031,284.3540954589844,290.8147277832031,297.64923095703125,290.7414245605469,1.0,0.2223030924797058,1.0,1.0,0.3341051042079925,1.0,-1.1400196552276611,0.8977748155593872,0.2422448098659515,0.6207336783409119,0.0,0.0,0.0,25.58101272583008,31.0,62.17478561401367,-0.0,133.91534423828125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.995917558670044,0.3194352388381958,0.226623073220253,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749938964844,0.849391758441925,0.1581424325704574,0.1103948876261711,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.7731251120567322,0.1185981929302215,0.5320342779159546,290.7751770019531,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717529296875,290.77911376953125,1.0,0.224895492196083,1.0,1.0,0.3299107849597931,1.0,-1.1582844257354736,0.9167353510856628,0.2415490448474884,0.6355723142623901,0.0,0.0,0.0,25.71894645690918,34.0,53.63125228881836,-0.0,139.10142517089844,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.995917558670044,0.3194352388381958,0.226623073220253,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749938964844,0.849391758441925,0.1581424325704574,0.1103948876261711,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.7731251120567322,0.1185981929302215,0.5320342779159546,290.7751770019531,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717529296875,290.77911376953125,1.0,0.224895492196083,1.0,1.0,0.3299107849597931,1.0,-1.1582844257354736,0.9167353510856628,0.2415490448474884,0.6355723142623901,0.0,0.0,0.0,25.71894645690918,34.0,53.63125228881836,-0.0,139.10142517089844,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962919354438782,0.3298638463020324,0.228295087814331,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788217186927795,0.050000000745058,0.0480553619563579,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541526794433594,0.1618842780590057,0.1129753589630127,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790581583976746,0.1220774799585342,0.5473392605781555,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8146057128906,1.0,0.2287030071020126,1.0,1.0,0.325716495513916,1.0,-1.1817742586135864,0.9395936131477356,0.242180660367012,0.6533685326576233,0.0,0.0,0.0,26.22601318359375,37.0,49.79890060424805,-0.0,146.64002990722656,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962919354438782,0.3298638463020324,0.228295087814331,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788217186927795,0.050000000745058,0.0480553619563579,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541526794433594,0.1618842780590057,0.1129753589630127,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790581583976746,0.1220774799585342,0.5473392605781555,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.8146057128906,1.0,0.2287030071020126,1.0,1.0,0.325716495513916,1.0,-1.1817742586135864,0.9395936131477356,0.242180660367012,0.6533685326576233,0.0,0.0,0.0,26.22601318359375,37.0,49.79890060424805,-0.0,146.64002990722656,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970998167991638,0.3401689231395721,0.2322448492050171,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757023692131042,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569119572639465,0.1657786667346954,0.1156871765851974,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757023692131042,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832953333854675,0.1257907152175903,0.5638564825057983,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.233561635017395,1.0,1.0,0.3068970143795013,1.0,-1.209636092185974,0.9849095940589904,0.2247264981269836,0.6927244067192078,0.0,0.0,0.0,27.07017707824707,40.0,-7.138344764709473,-0.0,156.43820190429688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970998167991638,0.3401689231395721,0.2322448492050171,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757023692131042,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569119572639465,0.1657786667346954,0.1156871765851974,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757023692131042,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832953333854675,0.1257907152175903,0.5638564825057983,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.233561635017395,1.0,1.0,0.3068970143795013,1.0,-1.209636092185974,0.9849095940589904,0.2247264981269836,0.6927244067192078,0.0,0.0,0.0,27.07017707824707,40.0,-7.138344764709473,-0.0,156.43820190429688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409907341005,0.350045770406723,0.2383572608232498,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573942184448242,0.1696565002202987,0.118422158062458,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855052947998047,0.1295874267816543,0.5809603929519653,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393069267272949,1.0,1.0,0.288077563047409,1.0,-1.240853190422058,1.0332505702972412,0.2076025903224945,0.7344722747802734,0.0,0.0,0.0,28.252546310424805,43.0,-56.51360702514648,-0.0,168.3927001953125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409907341005,0.350045770406723,0.2383572608232498,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573942184448242,0.1696565002202987,0.118422158062458,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855052947998047,0.1295874267816543,0.5809603929519653,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393069267272949,1.0,1.0,0.288077563047409,1.0,-1.240853190422058,1.0332505702972412,0.2076025903224945,0.7344722747802734,0.0,0.0,0.0,28.252546310424805,43.0,-56.51360702514648,-0.0,168.3927001953125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986581802368164,0.3548069298267364,0.2421230971813202,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677652955055237,0.050000000745058,0.0481196045875549,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568040132522583,0.1715761721134185,0.1197796761989593,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677652955055237,0.050000000745058,0.0481196045875549,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858425974845886,0.1314962357282638,0.5895962119102478,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405334472656,297.72528076171875,290.7294311523437,1.0,0.2424609512090683,1.0,1.0,0.2786678075790405,1.0,-1.2574125528335571,1.058066725730896,0.1993458122014999,0.7558158040046692,0.0,0.0,0.0,28.96882057189941,43.0,-71.7464370727539,-0.0,175.1430206298828,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594525158405304,0.2462625354528427,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643818974494934,0.050000000745058,0.0481406114995479,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557451367378235,0.1734825074672699,0.1211303696036338,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643818974494934,0.050000000745058,0.0481406114995479,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857323884963989,0.1334056854248047,0.5982602834701538,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595092773437,297.7245788574219,290.6899108886719,1.0,0.2457769215106964,1.0,1.0,0.2633866369724273,1.0,-1.274452567100525,1.089935302734375,0.1845171898603439,0.7841001152992249,0.0,0.0,0.0,29.764816284179688,46.0,-97.37773895263672,-0.0,182.38916015625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.368283748626709,0.2555495202541351,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566919445991516,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522472977638245,0.1771852374076843,0.1237796321511268,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566919445991516,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841547131538391,0.1371679157018661,0.6154705882072449,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,290.4057006835937,297.7177734375,290.5738525390625,1.0,0.252816379070282,1.0,1.0,0.2328243106603622,1.0,-1.30955970287323,1.1536539793014526,0.1559057086706161,0.840470552444458,0.0,0.0,0.0,31.598291397094727,49.0,-146.98092651367188,-0.0,198.2977294921875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.368283748626709,0.2555495202541351,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566919445991516,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522472977638245,0.1771852374076843,0.1237796321511268,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566919445991516,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841547131538391,0.1371679157018661,0.6154705882072449,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,290.4057006835937,297.7177734375,290.5738525390625,1.0,0.252816379070282,1.0,1.0,0.2328243106603622,1.0,-1.30955970287323,1.1536539793014526,0.1559057086706161,0.840470552444458,0.0,0.0,0.0,31.598291397094727,49.0,-146.98092651367188,-0.0,198.2977294921875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623413085937,0.9990000128746032,0.3765184581279754,0.2659087777137756,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644775390625,0.8471925854682922,0.1807223707437515,0.1263189762830734,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.7809920907020569,0.140828937292099,0.63228839635849,290.46392822265625,289.42999267578125,289.4833374023437,284.6252746582031,290.2838134765625,297.7048645019531,290.4532775878906,1.0,0.2602729499340057,1.0,1.0,0.2022619694471359,1.0,-1.3453781604766846,1.2152026891708374,0.1301755309104919,0.8945574760437012,0.0,0.0,0.0,33.74110412597656,52.0,-161.44110107421875,-0.0,215.9481811523437,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623413085937,0.9990000128746032,0.3765184581279754,0.2659087777137756,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644775390625,0.8471925854682922,0.1807223707437515,0.1263189762830734,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.7809920907020569,0.140828937292099,0.63228839635849,290.46392822265625,289.42999267578125,289.4833374023437,284.6252746582031,290.2838134765625,297.7048645019531,290.4532775878906,1.0,0.2602729499340057,1.0,1.0,0.2022619694471359,1.0,-1.3453781604766846,1.2152026891708374,0.1301755309104919,0.8945574760437012,0.0,0.0,0.0,33.74110412597656,52.0,-161.44110107421875,-0.0,215.9481811523437,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.9990000128746032,0.3842602074146271,0.2770329415798187,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407897949219,0.8413857817649841,0.1841578930616378,0.128783643245697,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423767089844,0.7769608497619629,0.1444160640239715,0.648785412311554,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6925354003906,290.32916259765625,1.0,0.2680205106735229,1.0,1.0,0.1632842421531677,1.0,-1.3816624879837036,1.2809516191482544,0.1007108762860298,0.9527441263198853,0.0,0.0,0.0,36.1359977722168,55.0,-170.86276245117188,-0.0,235.23361206054688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.9990000128746032,0.3842602074146271,0.2770329415798187,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407897949219,0.8413857817649841,0.1841578930616378,0.128783643245697,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423767089844,0.7769608497619629,0.1444160640239715,0.648785412311554,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6925354003906,290.32916259765625,1.0,0.2680205106735229,1.0,1.0,0.1632842421531677,1.0,-1.3816624879837036,1.2809516191482544,0.1007108762860298,0.9527441263198853,0.0,0.0,0.0,36.1359977722168,55.0,-170.86276245117188,-0.0,235.23361206054688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914499282836914,0.2887118756771087,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861664772034,0.050000000745058,0.0483998619019985,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.835377037525177,0.1874800026416778,0.1311849504709243,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861664772034,0.050000000745058,0.0483998619019985,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7725920677185059,0.147914171218872,0.6649705171585083,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.1615905761719,1.0,0.2759639620780945,1.0,1.0,0.1243065297603607,1.0,-1.418178677558899,1.3731251955032349,0.0450533851981163,1.0372008085250854,0.0,0.0,0.0,38.73216247558594,58.0,-236.5165557861328,-0.0,256.0616149902344,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914499282836914,0.2887118756771087,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861664772034,0.050000000745058,0.0483998619019985,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.835377037525177,0.1874800026416778,0.1311849504709243,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861664772034,0.050000000745058,0.0483998619019985,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7725920677185059,0.147914171218872,0.6649705171585083,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.1615905761719,1.0,0.2759639620780945,1.0,1.0,0.1243065297603607,1.0,-1.418178677558899,1.3731251955032349,0.0450533851981163,1.0372008085250854,0.0,0.0,0.0,38.73216247558594,58.0,-236.5165557861328,-0.0,256.0616149902344,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946922719478607,0.2948072552680969,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.526214599609375,0.050000000745058,0.0484413243830204,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.832197368144989,0.1890265792608261,0.1323262751102447,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.526214599609375,0.050000000745058,0.0484413243830204,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.770194411277771,0.1495747417211532,0.6727731823921204,290.0691833496094,289.0746765136719,289.6666564941406,284.7348327636719,289.78472900390625,297.67706298828125,290.05096435546875,1.0,0.2799775898456573,1.0,1.0,0.1048176735639572,1.0,-1.4363324642181396,1.416270136833191,0.0200624056160449,1.076520323753357,0.0,0.0,0.0,40.11045837402344,58.0,-266.0630187988281,-0.0,266.9914855957031,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3986995816230774,0.2767181992530823,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7191131114959717,0.133723959326744,0.1073058992624282,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510128855705261,0.190563291311264,0.1333035379648208,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394222140312195,0.050000000745058,0.048320036381483,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.789679229259491,0.1512303650379181,0.6795880198478699,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,289.7404479980469,297.669677734375,289.957275390625,1.0,0.2851433455944061,1.0,1.0,0.0846471413969993,1.0,-1.4944474697113037,1.4876803159713743,0.006767101585865,1.1353843212127686,0.0,0.0,0.0,38.08306503295898,78.0,-253.3892059326172,-0.0,287.1911315917969,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073362052440643,0.3024104535579681,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363109588623047,0.1323572099208831,0.1265545487403869,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318589925765991,0.1936271637678146,0.1355617642402649,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211358070373535,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719554305076599,0.1543973386287689,0.6948216557502747,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021253943443298,1.0,1.0,0.0443060919642448,1.0,-1.5696313381195068,1.5693315267562866,0.0002998326381202,1.2017284631729126,0.0,0.0,0.0,43.9207763671875,81.0,-140.84449768066406,-0.0,337.8806457519531,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073362052440643,0.3024104535579681,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363109588623047,0.1323572099208831,0.1265545487403869,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318589925765991,0.1936271637678146,0.1355617642402649,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211358070373535,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719554305076599,0.1543973386287689,0.6948216557502747,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021253943443298,1.0,1.0,0.0443060919642448,1.0,-1.5696313381195068,1.5693315267562866,0.0002998326381202,1.2017284631729126,0.0,0.0,0.0,43.9207763671875,81.0,-140.84449768066406,-0.0,337.8806457519531,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
