time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115768671035766,0.3325853049755096,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160125970840454,0.1334623247385025,0.1272417902946472,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.811920702457428,0.1969885677099228,0.1380070000886917,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035605430603027,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534002065658569,0.1575480550527572,0.7099507451057434,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.316827118396759,1.0,1.0,0.0039650388062,1.0,-1.6280593872070312,1.628055214881897,4.136315510550048e-06,1.2483704090118408,0.0,0.0,0.0,50.76075744628906,84.0,-39.79493713378906,-0.0,386.7776794433594,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115768671035766,0.3325853049755096,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160125970840454,0.1334623247385025,0.1272417902946472,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.811920702457428,0.1969885677099228,0.1380070000886917,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035605430603027,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534002065658569,0.1575480550527572,0.7099507451057434,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.316827118396759,1.0,1.0,0.0039650388062,1.0,-1.6280593872070312,1.628055214881897,4.136315510550048e-06,1.2483704090118408,0.0,0.0,0.0,50.76075744628906,84.0,-39.79493713378906,-0.0,386.7776794433594,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153448045253753,0.356854647397995,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037171721458435,0.1363191902637481,0.1297769546508789,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979975938796997,0.2007239013910293,0.1406892538070678,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406737804413,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.741810142993927,0.1608747690916061,0.7255291938781738,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300485014915466,1.0,1.0,0.0023790232371538,1.0,-1.682400822639465,1.682397723197937,3.109773842879804e-06,1.2913479804992676,0.0,0.0,0.0,56.843448638916016,72.0,22.706254959106445,-0.0,434.3903503417969,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153448045253753,0.356854647397995,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037171721458435,0.1363191902637481,0.1297769546508789,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979975938796997,0.2007239013910293,0.1406892538070678,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406737804413,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.741810142993927,0.1608747690916061,0.7255291938781738,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300485014915466,1.0,1.0,0.0023790232371538,1.0,-1.682400822639465,1.682397723197937,3.109773842879804e-06,1.2913479804992676,0.0,0.0,0.0,56.843448638916016,72.0,22.706254959106445,-0.0,434.3903503417969,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205905199050903,0.3637324571609497,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056587338447571,0.1402398943901062,0.1333163380622863,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982065081596375,0.2047956585884094,0.1435102522373199,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075556278229,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424625158309937,0.1644756942987442,0.7415885329246521,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361798524856567,1.0,1.0,0.000793007784523,1.0,-1.7176618576049805,1.7176592350006104,2.6568491193756927e-06,1.3193979263305664,0.0,0.0,0.0,59.07094955444336,60.0,59.05573272705078,-0.0,461.7653503417969,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205905199050903,0.3637324571609497,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056587338447571,0.1402398943901062,0.1333163380622863,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982065081596375,0.2047956585884094,0.1435102522373199,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075556278229,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424625158309937,0.1644756942987442,0.7415885329246521,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361798524856567,1.0,1.0,0.000793007784523,1.0,-1.7176618576049805,1.7176592350006104,2.6568491193756927e-06,1.3193979263305664,0.0,0.0,0.0,59.07094955444336,60.0,59.05573272705078,-0.0,461.7653503417969,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247213900089264,0.3471861481666565,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201094627380371,0.1425276845693588,0.1352225840091705,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.813421368598938,0.2069986462593078,0.1448906362056732,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124536395072937,0.1338152736425399,0.0836036503314971,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561320662498474,0.1664573103189468,0.7494308352470398,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6242980957031,289.96636962890625,1.0,0.3379205167293548,1.0,1.0,0.0,1.0,-1.752657175064087,1.7526546716690063,2.500126129234559e-06,1.3459763526916504,0.0,0.0,0.0,56.32304000854492,60.0,69.70413970947266,-0.0,475.15435791015625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318345785140991,0.3260999619960785,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377344369888306,0.1449924856424331,0.1373208314180374,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.832160472869873,0.2093007266521453,0.1463513970375061,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.717587947845459,0.1334904134273529,0.1256151795387268,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749494910240173,0.1685594320297241,0.7578818798065186,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394161164760589,1.0,1.0,0.0,1.0,-1.7922853231430054,1.7922827005386353,2.5956001081794966e-06,1.3781883716583252,0.0,0.0,0.0,53.03403091430664,63.0,80.18287658691406,-0.0,490.2226257324219,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454500675201416,0.3240277767181396,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472653388977051,0.1502278000116348,0.142142966389656,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698666572571,0.2140417546033859,0.1496014595031738,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217758893966675,0.1331052333116531,0.1271345466375351,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832770943641663,0.1729340851306915,0.7770856022834778,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.344175785779953,1.0,1.0,0.0,1.0,-1.8243697881698608,1.8243671655654907,2.687054120542598e-06,1.4034429788589478,0.0,0.0,0.0,53.37242889404297,66.0,91.2698211669922,-0.0,512.1443481445312,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454500675201416,0.3240277767181396,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472653388977051,0.1502278000116348,0.142142966389656,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698666572571,0.2140417546033859,0.1496014595031738,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217758893966675,0.1331052333116531,0.1271345466375351,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832770943641663,0.1729340851306915,0.7770856022834778,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.344175785779953,1.0,1.0,0.0,1.0,-1.8243697881698608,1.8243671655654907,2.687054120542598e-06,1.4034429788589478,0.0,0.0,0.0,53.37242889404297,66.0,91.2698211669922,-0.0,512.1443481445312,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576514363288879,0.3240832090377807,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559974789619446,0.1558869332075119,0.1473950147628784,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455913662910461,0.2190416902303695,0.1530414968729019,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242271304130554,0.1351137906312942,0.1285469979047775,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902747988700867,0.17759770154953,0.797661542892456,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499242067337036,1.0,1.0,0.0,1.0,-1.8612730503082275,1.8612701892852783,2.7945134206675e-06,1.4324449300765991,0.0,0.0,0.0,54.25008010864258,69.0,97.15560913085938,-0.0,539.7503662109375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576514363288879,0.3240832090377807,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559974789619446,0.1558869332075119,0.1473950147628784,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455913662910461,0.2190416902303695,0.1530414968729019,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242271304130554,0.1351137906312942,0.1285469979047775,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902747988700867,0.17759770154953,0.797661542892456,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499242067337036,1.0,1.0,0.0,1.0,-1.8612730503082275,1.8612701892852783,2.7945134206675e-06,1.4324449300765991,0.0,0.0,0.0,54.25008010864258,69.0,97.15560913085938,-0.0,539.7503662109375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695897102355957,0.3248898088932037,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647022008895874,0.161887988448143,0.1529915183782577,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512556552886963,0.2242673635482788,0.156647503376007,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287397980690002,0.1385219842195511,0.1314827054738998,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.796934962272644,0.1825184673070907,0.8194399476051331,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565679490566253,1.0,1.0,0.0,1.0,-1.902966022491455,1.9029631614685056,2.918849304478499e-06,1.4651788473129272,0.0,0.0,0.0,55.409576416015625,72.0,100.43778228759766,-0.0,572.66455078125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695897102355957,0.3248898088932037,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647022008895874,0.161887988448143,0.1529915183782577,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512556552886963,0.2242673635482788,0.156647503376007,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287397980690002,0.1385219842195511,0.1314827054738998,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.796934962272644,0.1825184673070907,0.8194399476051331,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565679490566253,1.0,1.0,0.0,1.0,-1.902966022491455,1.9029631614685056,2.918849304478499e-06,1.4651788473129272,0.0,0.0,0.0,55.409576416015625,72.0,100.43778228759766,-0.0,572.66455078125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816034436225891,0.3264558315277099,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732024192810059,0.1681836992502212,0.158881202340126,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564966917037964,0.2296984195709228,0.1604034453630447,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342155575752258,0.1428170502185821,0.1353639811277389,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031754493713379,0.187680035829544,0.8423388600349426,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.36397585272789,1.0,1.0,0.0,1.0,-1.9485855102539065,1.948582410812378,3.058410356970853e-06,1.5009539127349854,0.0,0.0,0.0,56.84098434448242,75.0,102.25281524658205,-0.0,610.7101440429688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816034436225891,0.3264558315277099,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732024192810059,0.1681836992502212,0.158881202340126,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564966917037964,0.2296984195709228,0.1604034453630447,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342155575752258,0.1428170502185821,0.1353639811277389,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031754493713379,0.187680035829544,0.8423388600349426,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.36397585272789,1.0,1.0,0.0,1.0,-1.9485855102539065,1.948582410812378,3.058410356970853e-06,1.5009539127349854,0.0,0.0,0.0,56.84098434448242,75.0,102.25281524658205,-0.0,610.7101440429688,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876722693443298,0.3274900019168854,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773568630218506,0.171432077884674,0.1619249880313873,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589712977409363,0.2324863821268081,0.1623338609933853,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371529936790466,0.1452053785324096,0.1375562697649002,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061463236808777,0.1903461813926696,0.8541846871376038,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679276406764984,1.0,1.0,0.0,1.0,-1.972657561302185,1.9726544618606567,3.1335152925748844e-06,1.5198137760162354,0.0,0.0,0.0,57.6499137878418,75.0,102.8257827758789,-0.0,631.614990234375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937895834445953,0.3286685645580292,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814467549324036,0.1747440844774246,0.1650308519601822,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613620400428772,0.2353211343288421,0.1642978936433792,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401809692382812,0.1477236449718475,0.1398823708295822,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089848756790161,0.1930669993162155,0.8662834763526917,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720267713069916,1.0,1.0,0.0,1.0,-1.9974830150604248,1.997479796409607,3.212016508769011e-06,1.5392513275146484,0.0,0.0,0.0,58.51583862304688,78.0,103.24871826171876,-0.0,653.762939453125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002069473266602,0.330028772354126,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856354713439941,0.1782547831535339,0.1683252900838852,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637725114822388,0.2383186221122741,0.1663758009672165,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434088587760925,0.15046426653862,0.1424256712198257,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118022680282593,0.1959536522626876,0.8791295886039734,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764346241950989,1.0,1.0,0.0,1.0,-2.0240485668182373,2.024045467376709,3.297184321127133e-06,1.5600374937057495,0.0,0.0,0.0,59.47307205200195,78.0,103.56900787353516,-0.0,678.1187744140625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061817765235901,0.3313836753368377,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894490957260132,0.18155238032341,0.1714212745428085,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659437298774719,0.2411284893751144,0.1683243662118911,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464473247528076,0.1530890315771103,0.1448692381381988,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143088221549988,0.1986671537160873,0.8912122249603271,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806198239326477,1.0,1.0,0.0,1.0,-2.0491783618927,2.0491747856140137,3.3788487598940264e-06,1.579687237739563,0.0,0.0,0.0,60.40280532836914,81.0,103.78640747070312,-0.0,701.7742919921875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5187975168228149,0.334450900554657,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972539663314819,0.1885968297719955,0.1780387908220291,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.870349109172821,0.2471154928207397,0.1724780350923538,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529446482658386,0.1588212549686432,0.1502239853143692,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193274736404419,0.2044693529605865,0.9170665144920348,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896673321723938,1.0,1.0,0.0,1.0,-2.103277921676636,2.103274345397949,3.558283196980483e-06,1.621948480606079,0.0,0.0,0.0,62.47021484375,84.0,104.06542205810548,-0.0,754.7235107421875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5187975168228149,0.334450900554657,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972539663314819,0.1885968297719955,0.1780387908220291,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.870349109172821,0.2471154928207397,0.1724780350923538,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529446482658386,0.1588212549686432,0.1502239853143692,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193274736404419,0.2044693529605865,0.9170665144920348,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896673321723938,1.0,1.0,0.0,1.0,-2.103277921676636,2.103274345397949,3.558283196980483e-06,1.621948480606079,0.0,0.0,0.0,62.47021484375,84.0,104.06542205810548,-0.0,754.7235107421875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316529273986816,0.3377277255058288,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049185872077942,0.1958696097135543,0.1848740428686142,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746859431266785,0.2532792687416076,0.1767557710409164,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596555948257446,0.1648627817630767,0.1558838635683059,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242011070251465,0.2104651778936386,0.9438002705574036,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990954458713531,1.0,1.0,0.0,1.0,-2.159464836120605,2.159461259841919,3.749876441361266e-06,1.665784478187561,0.0,0.0,0.0,64.688232421875,87.0,104.19865417480467,-0.0,812.621826171875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316529273986816,0.3377277255058288,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049185872077942,0.1958696097135543,0.1848740428686142,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746859431266785,0.2532792687416076,0.1767557710409164,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596555948257446,0.1648627817630767,0.1558838635683059,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242011070251465,0.2104651778936386,0.9438002705574036,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990954458713531,1.0,1.0,0.0,1.0,-2.159464836120605,2.159461259841919,3.749876441361266e-06,1.665784478187561,0.0,0.0,0.0,64.688232421875,87.0,104.19865417480467,-0.0,812.621826171875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447643995285034,0.3410868942737579,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123242259025574,0.2033652514219284,0.1919202655553817,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790526986122131,0.2596181333065033,0.1811554133892059,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665860652923584,0.1711774617433548,0.1618092060089111,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290565609931946,0.2166486531496048,0.9713789224624634,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088436067104339,1.0,1.0,0.0,1.0,-2.217487335205078,2.2174832820892334,3.953314262616914e-06,1.7109973430633545,0.0,0.0,0.0,67.03003692626953,105.0,104.24847412109376,-0.0,875.5132446289062,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447643995285034,0.3410868942737579,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123242259025574,0.2033652514219284,0.1919202655553817,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790526986122131,0.2596181333065033,0.1811554133892059,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665860652923584,0.1711774617433548,0.1618092060089111,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290565609931946,0.2166486531496048,0.9713789224624634,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088436067104339,1.0,1.0,0.0,1.0,-2.217487335205078,2.2174832820892334,3.953314262616914e-06,1.7109973430633545,0.0,0.0,0.0,67.03003692626953,105.0,104.24847412109376,-0.0,875.5132446289062,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.551216185092926,0.3480489253997803,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119608759880066,0.207207441329956,0.1955677717924118,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.876757800579071,0.2628645002841949,0.1834350079298019,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662729620933533,0.1744418293237686,0.1649100184440612,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.827623188495636,0.2198203951120376,0.9856988191604614,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161270558834076,1.0,1.0,0.0,1.0,-2.253877878189087,2.253873825073242,4.083470230398234e-06,1.7391393184661863,0.0,0.0,0.0,69.51520538330078,105.0,104.14654541015624,-0.0,920.4093017578124,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571627616882324,0.3586737811565399,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090020418167114,0.2111092060804367,0.1993077397346496,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716199994087219,0.2661582827568054,0.1857743859291076,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635122537612915,0.1777725368738174,0.1681104600429535,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237049579620361,0.2230354696512222,1.0003981590270996,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246358275413513,1.0,1.0,0.0,1.0,-2.29543685913086,2.2954325675964355,4.235037977196043e-06,1.7713834047317505,0.0,0.0,0.0,72.98351287841797,108.0,104.28498840332033,-0.0,975.7771606445312,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5680999159812927,0.3732570111751556,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080180287361145,0.2188095301389694,0.2066545784473419,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671066164970398,0.2726489007472992,0.1903576850891113,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627586722373962,0.1843782663345337,0.1744250804185867,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207436800003052,0.2293532639741897,1.029126524925232,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385407865047455,1.0,1.0,0.0,1.0,-2.369391441345215,2.369386911392212,4.512397481448716e-06,1.8289947509765625,0.0,0.0,0.0,78.4326400756836,108.0,104.5967025756836,-0.0,1075.98681640625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684252977371216,0.3736255168914795,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080368638038635,0.2190391570329666,0.2068730145692825,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670278191566467,0.2728423774242401,0.1904938071966171,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627819776535034,0.1845759004354477,0.1746133714914322,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207026124000549,0.2295412272214889,1.0299779176712036,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389363825321197,1.0,1.0,0.0,1.0,-2.371509552001953,2.37150502204895,4.520470611169003e-06,1.830641269683838,0.0,0.0,0.0,78.58074951171875,111.0,104.59710693359376,-0.0,1078.9097900390625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796817541122437,0.3847790360450744,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096872568130493,0.226923406124115,0.2143618017435073,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655188679695129,0.2794845998287201,0.1951585561037063,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645513415336609,0.1913806051015854,0.1810861080884933,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203124403953552,0.2359876781702041,1.0591154098510742,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519654512405395,1.0,1.0,0.0,1.0,-2.4422903060913086,2.4422855377197266,4.794522283191327e-06,1.8856319189071653,0.0,0.0,0.0,83.34800720214844,111.0,104.54443359375,-0.0,1178.5859375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800207257270813,0.3850680291652679,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097643256187439,0.2271585762500763,0.2145847231149673,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655073642730713,0.2796827256679535,0.195297360420227,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646315693855286,0.1915841400623321,0.1812793016433715,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203296065330505,0.2361798137426376,1.0599814653396606,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523380398750305,1.0,1.0,0.0,1.0,-2.444345235824585,2.444340467453003,4.80260314361658e-06,1.8872281312942505,0.0,0.0,0.0,83.48064422607422,114.0,104.54145050048828,-0.0,1181.5350341796875,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917637944221497,0.394685298204422,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125436902046204,0.235119491815567,0.2222639620304107,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421401977539,0.286346971988678,0.2000602781772613,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675225734710693,0.1984379887580871,0.1879212409257888,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.821078896522522,0.2426154911518097,1.089629054069519,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650072455406189,1.0,1.0,0.0,1.0,-2.5144495964050293,2.514444351196289,5.082465577288531e-06,1.9416804313659668,0.0,0.0,0.0,88.01509094238281,117.0,104.42345428466795,-0.0,1284.90234375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917637944221497,0.394685298204422,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125436902046204,0.235119491815567,0.2222639620304107,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421401977539,0.286346971988678,0.2000602781772613,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675225734710693,0.1984379887580871,0.1879212409257888,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.821078896522522,0.2426154911518097,1.089629054069519,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650072455406189,1.0,1.0,0.0,1.0,-2.5144495964050293,2.514444351196289,5.082465577288531e-06,1.9416804313659668,0.0,0.0,0.0,88.01509094238281,117.0,104.42345428466795,-0.0,1284.90234375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033159494400024,0.403959184885025,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149197101593018,0.2426832169294357,0.2295620590448379,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650534749031067,0.292646199464798,0.204555943608284,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699616551399231,0.2048694789409637,0.1941656172275543,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215411305427551,0.2485994100570678,1.1172417402267456,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769741296768188,1.0,1.0,0.0,1.0,-2.5804452896118164,2.580439805984497,5.353299002308631e-06,1.992934226989746,0.0,0.0,0.0,92.44966888427734,120.0,104.25391387939452,-0.0,1387.8238525390625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
