time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033159494400024,0.403959184885025,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149197101593018,0.2426832169294357,0.2295620590448379,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650534749031067,0.292646199464798,0.204555943608284,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699616551399231,0.2048694789409637,0.1941656172275543,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215411305427551,0.2485994100570678,1.1172417402267456,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769741296768188,1.0,1.0,0.0,1.0,-2.5804452896118164,2.580439805984497,5.353299002308631e-06,1.992934226989746,0.0,0.0,0.0,92.44966888427734,120.0,104.25391387939452,-0.0,1387.8238525390625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090390682220459,0.4083961248397827,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160579204559326,0.2463650405406952,0.2331023216247558,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649620413780212,0.295716643333435,0.2067370265722274,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711042165756226,0.2079692780971527,0.1971654742956161,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217500448226929,0.2514685988426208,1.1304330825805664,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827149212360382,1.0,1.0,0.0,1.0,-2.612107515335083,2.612102031707764,5.485744623001665e-06,2.0175206661224365,0.0,0.0,0.0,94.61341094970705,120.0,104.16072082519533,-0.0,1439.0875244140625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147435903549194,0.4126680493354797,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172098398208618,0.2500000596046448,0.2365908473730087,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649488687515259,0.2987546920776367,0.2088900059461593,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722440361976624,0.211010530591011,0.2001029402017593,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219870924949646,0.2542761564254761,1.14331316947937,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87957763671875,291.1112365722656,1.0,0.4883118271827698,1.0,1.0,0.0,1.0,-2.643027067184448,2.643021583557129,5.616645466943737e-06,2.041529655456543,0.0,0.0,0.0,96.73575592041016,123.0,104.0682373046875,-0.0,1490.2886962890625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215792298316956,0.4175530672073364,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186399340629578,0.2543127536773681,0.2407217472791671,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650624752044678,0.3023697733879089,0.2114462107419967,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736399173736572,0.2145943939685821,0.2035573422908783,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223353028297424,0.2575762867927551,1.1584185361862185,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948479831218719,1.0,1.0,0.0,1.0,-2.679236650466919,2.6792309284210205,5.771900760009885e-06,2.0696451663970947,0.0,0.0,0.0,99.22208404541016,123.0,103.96244049072266,-0.0,1551.6478271484375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261383295059204,0.4206645488739013,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196306824684143,0.2571661472320556,0.2434506118297577,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652211427688599,0.3047681450843811,0.2131392508745193,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745987772941589,0.2169525325298309,0.2058263421058654,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226141929626465,0.2597436606884002,1.1683202981948853,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.499109148979187,1.0,1.0,0.0,1.0,-2.7029154300689697,2.702909469604492,5.874571797903627e-06,2.088030338287353,0.0,0.0,0.0,100.8444366455078,126.0,103.8957290649414,-0.0,1592.5777587890625,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349785923957825,0.4263437688350677,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216506838798523,0.2626484632492065,0.2486850768327713,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657284379005432,0.3093912601470947,0.2163972407579422,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765400409698486,0.2214557826519012,0.2101510018110275,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232758641242981,0.2638742923736572,1.1871522665023804,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.2437438964844,1.0,0.5071482062339783,1.0,1.0,0.0,1.0,-2.7477755546569824,2.747769594192505,6.071563348086784e-06,2.1228599548339844,0.0,0.0,0.0,103.8998565673828,126.0,103.77780151367188,-0.0,1671.83349609375,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375696063041687,0.4279196560382843,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222686052322388,0.2642435729503631,0.2502061128616333,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659268021583557,0.3107399344444275,0.2173464596271515,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771316766738892,0.2227598428726196,0.2114013731479644,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235012888908386,0.2650685608386993,1.1925880908966064,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094507336616516,1.0,1.0,0.0,1.0,-2.760674476623535,2.7606682777404785,6.128805580374319e-06,2.1328744888305664,0.0,0.0,0.0,104.7724380493164,129.0,103.74645233154295,-0.0,1695.032470703125,1.0,283.1443786621094,288.5085144042969,285.3536376953125,285.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.780440646834605e-21,3.8902203234173016e-21,3.8902203234173016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428795456886292,0.4318346977233886,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237597942352295,0.2677667140960693,0.2539675831794739,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.866388201713562,0.3134891986846924,0.2196856290102005,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785499095916748,0.2256162613630294,0.2144825756549835,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240192532539368,0.2675756514072418,1.2059322595596311,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151262283325195,1.0,1.0,0.0,1.0,-2.792454719543457,2.7924485206604004,6.271051915973658e-06,2.157577991485596,0.995296835899353,0.995296835899353,0.0,106.94786834716795,129.0,8255.6650390625,-0.0,1753.1544189453125,1.0,283.14990234375,290.9430236816406,285.51934814453125,285.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,1526.474365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837842702865601,0.7837953567504883,9.332761408131773e-08,4.15411901473999,4.15410852432251,1.0641556400514672e-05,0.0,0.0,-0.0,3059.21533203125,0.0,16.637311935424805,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7163391113281,0.9990000128746032,0.6341394782066345,0.4430957734584808,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.8176462650299072,0.2651345431804657,0.2544650435447693,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.746826171875,0.8582800030708313,0.3085230588912964,0.2191009223461151,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78057861328125,0.7721865773200989,0.2232237160205841,0.2148099094629287,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615051269531,0.8171204328536987,0.2640410661697387,1.2046189308166504,287.7256774902344,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5967712402344,1.0,0.5188426375389099,1.0,1.0,0.0,1.0,-2.804751396179199,2.8047451972961426,6.327901701297378e-06,2.167765617370605,0.9801017045974731,0.9801017045974731,0.0,110.35848999023438,132.0,12436.0341796875,-0.0,1788.2220458984375,1.0,283.1499938964844,287.76580810546875,286.5587463378906,287.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,1783.0489501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786760568618774,0.878678023815155,5.4008683747497344e-08,4.261782169342041,4.261772632598877,9.821230378292968e-06,0.0,0.0,-0.0,2982.499755859375,0.0,21.06641960144043,1894.868896484375,0.0,0.0,0.2283625900745391,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013290882110596,0.4963217079639435,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.777415931224823,0.253730446100235,0.245457261800766,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152022957801819,0.2917399108409881,0.2085472643375396,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.7351104021072388,0.2127269804477691,0.2066110521554947,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.774258017539978,0.2498639523983001,1.1504526138305664,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2594299316406,1.0,0.5228002071380615,1.0,1.0,0.0,1.0,-2.7703075408935547,2.770301342010498,6.174751433718484e-06,2.141754150390625,0.9774547815322876,0.9774547815322876,0.0,123.9367218017578,120.0,15001.142578125,-0.0,1799.8660888671875,1.0,283.1499938964844,285.8393859863281,288.4305725097656,289.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,4588.89697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043861627578735,1.4043896198272705,1.3160867240458174e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.341064453125,0.0,85.1989974975586,1895.4366455078125,0.0,0.0,0.3563034236431122,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013290882110596,0.4963217079639435,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.777415931224823,0.253730446100235,0.245457261800766,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152022957801819,0.2917399108409881,0.2085472643375396,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.7351104021072388,0.2127269804477691,0.2066110521554947,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.774258017539978,0.2498639523983001,1.1504526138305664,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2594299316406,1.0,0.5228002071380615,1.0,1.0,0.0,1.0,-2.7703075408935547,2.770301342010498,6.174751433718484e-06,2.141754150390625,0.9774547815322876,0.9774547815322876,0.0,123.9367218017578,120.0,15001.142578125,-0.0,1799.8660888671875,1.0,283.1499938964844,285.8393859863281,288.4305725097656,289.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,4588.89697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043861627578735,1.4043896198272705,1.3160867240458174e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.341064453125,0.0,85.1989974975586,1895.4366455078125,0.0,0.0,0.3563034236431122,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.5854058265686035,0.5139713883399963,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7632400393486023,0.2487790733575821,0.2406392395496368,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.799320638179779,0.285146564245224,0.2036130130290985,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.7222355008125305,0.2079798430204391,0.2020708620548248,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7586735486984253,0.2433971017599105,1.1208997964859009,285.99237060546875,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.9703063964844,1.0,0.5209947824478149,1.0,1.0,0.0,1.0,-2.738842487335205,2.7388362884521484,6.035635578882648e-06,2.11759352684021,0.9772284030914308,0.9772284030914308,0.0,128.0792694091797,120.0,15637.0712890625,-0.0,1771.5355224609375,1.0,283.1499938964844,285.5014953613281,289.25225830078125,289.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,6313.60498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350038230419159,1.0,0.0,0.0,1.6472108364105225,1.6472156047821045,1.810473833074866e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3669.1826171875,0.0,137.47642517089844,1895.4371337890625,0.0,171.24887084960938,0.4127188622951507,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9972370266914368,0.5709901452064514,0.5204142928123474,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.7529764175415039,0.2446835041046142,0.2365224361419677,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.7873311638832092,0.2798599600791931,0.1995938271284103,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.7120334506034851,0.203904315829277,0.1980561465024948,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.7470531463623047,0.2378055602312088,1.094634175300598,285.7860107421875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.7696838378906,1.0,0.5173994898796082,1.0,1.0,0.0,1.0,-2.7002949714660645,2.700289011001587,5.86810938330018e-06,2.088347911834717,0.9759087562561036,0.9759087562561036,0.0,130.58062744140625,108.0,15998.021484375,-0.0,1725.7391357421875,1.0,283.1499938964844,285.2673645019531,289.30255126953125,290.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,7986.75341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823940634727478,1.0,0.0,0.0,1.8519151210784912,1.8519210815429688,2.288419125306973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.04150390625,0.0,195.38818359375,1895.4371337890625,0.0,835.4514770507812,0.465268462896347,1.0,0.0,3.0,1.0,0.0
12043020,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807004928588868,0.5530823469161987,0.5013695359230042,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408221960067749,0.2387353479862213,0.2303793728351593,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727799415588379,0.2721879482269287,0.1937258243560791,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977963447570801,0.1975894719362259,0.1916799843311309,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321406006813049,0.2288563549518585,1.0520457029342651,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055073499679565,1.0,1.0,0.0,1.0,-2.604268312454224,2.6042630672454834,5.456916824186919e-06,2.013463497161865,0.9715805053710938,0.9715805053710938,0.0,131.3669891357422,96.0,16299.611328125,-0.0,1591.7430419921875,1.0,283.1499938964844,284.9339904785156,289.1841125488281,290.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,11501.3291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259725689888,1.0,0.0,0.0,2.2155187129974365,2.215527296066284,3.2752481615716533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.918212890625,0.0,334.87060546875,1895.4371337890625,0.0,1082.759765625,0.5536901354789734,1.0,0.0,3.0,1.0,0.0
12043080,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807004928588868,0.5530823469161987,0.5013695359230042,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408221960067749,0.2387353479862213,0.2303793728351593,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727799415588379,0.2721879482269287,0.1937258243560791,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977963447570801,0.1975894719362259,0.1916799843311309,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321406006813049,0.2288563549518585,1.0520457029342651,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055073499679565,1.0,1.0,0.0,1.0,-2.604268312454224,2.6042630672454834,5.456916824186919e-06,2.013463497161865,0.9715805053710938,0.9715805053710938,0.0,131.3669891357422,96.0,16299.611328125,-0.0,1591.7430419921875,1.0,283.1499938964844,284.9339904785156,289.1841125488281,290.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,11501.3291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259725689888,1.0,0.0,0.0,2.2155187129974365,2.215527296066284,3.2752481615716533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.918212890625,0.0,334.87060546875,1895.4371337890625,0.0,1082.759765625,0.5536901354789734,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833001494407654,0.5449967384338379,0.4926933050155639,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433225512504578,0.2355863004922866,0.2267705649137497,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749220728874207,0.2678655385971069,0.1902032941579818,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990246176719666,0.193883940577507,0.1875878423452377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319710850715637,0.2232589423656463,1.0237268209457395,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937171041965484,1.0,1.0,0.0,1.0,-2.546308994293213,2.5463037490844727,5.216070348978974e-06,1.9683159589767456,0.9669000506401062,0.9669000506401062,0.0,124.90437316894533,96.0,16441.9140625,-0.0,1484.7266845703125,1.0,283.1499938964844,284.7560119628906,289.1997985839844,290.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,14404.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100206971168518,1.0,0.0,0.0,2.469330072402954,2.4693405628204346,4.0686620650376426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.304931640625,0.0,464.239990234375,1895.4371337890625,0.0,986.0181274414062,0.6125010251998901,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9845954775810242,0.5440363883972168,0.4916771352291107,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7444272041320801,0.2352252304553985,0.2263270914554596,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760521173477173,0.2673305869102478,0.1897524148225784,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999760866165161,0.1934258043766021,0.1870566457509994,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326430082321167,0.2225332707166671,1.019950032234192,285.3172607421875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.491840124130249,1.0,1.0,0.0,1.0,-2.538834571838379,2.5388295650482178,5.18541719429777e-06,1.9624969959259035,0.9654775857925416,0.9654775857925416,0.0,123.56446075439452,84.0,16455.544921875,-0.0,1469.043701171875,1.0,283.1499938964844,284.7359619140625,289.2066955566406,290.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,14792.5576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608712911605835,1.0,0.0,0.0,2.500856637954712,2.5008676052093506,4.17321700751927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.200927734375,0.0,482.3415222167969,1895.4371337890625,0.0,978.3914184570312,0.6231113076210022,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.99819016456604,0.5382335782051086,0.4855987429618835,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.75742107629776,0.2333726733922958,0.2238433808088302,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895328998565674,0.2641841769218445,0.1870202422142028,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117691040039062,0.1908129304647445,0.1838710457086563,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421636581420898,0.2181112468242645,0.9964075088500975,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780091345310211,1.0,1.0,0.0,1.0,-2.4930989742279053,2.493093967437744,4.999908924219199e-06,1.9269230365753167,0.958164930343628,0.958164930343628,0.0,112.18524169921876,72.0,16567.3203125,-0.0,1361.392822265625,1.0,283.1499938964844,284.6131896972656,289.26531982421875,290.3891296386719,293.1499938964844,293.1499938964844,283.1499938964844,17708.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606052577495575,1.0,0.0,0.0,2.720144033432007,2.7201569080352783,4.93715958782559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.138427734375,0.0,621.8375854492188,1895.4371337890625,0.0,963.0236206054688,0.6765872836112976,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.99819016456604,0.5382335782051086,0.4855987429618835,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.75742107629776,0.2333726733922958,0.2238433808088302,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895328998565674,0.2641841769218445,0.1870202422142028,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117691040039062,0.1908129304647445,0.1838710457086563,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421636581420898,0.2181112468242645,0.9964075088500975,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780091345310211,1.0,1.0,0.0,1.0,-2.4930989742279053,2.493093967437744,4.999908924219199e-06,1.9269230365753167,0.958164930343628,0.958164930343628,0.0,112.18524169921876,72.0,16567.3203125,-0.0,1361.392822265625,1.0,283.1499938964844,284.6131896972656,289.26531982421875,290.3891296386719,293.1499938964844,293.1499938964844,283.1499938964844,17708.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606052577495575,1.0,0.0,0.0,2.720144033432007,2.7201569080352783,4.93715958782559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.138427734375,0.0,621.8375854492188,1895.4371337890625,0.0,963.0236206054688,0.6765872836112976,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363264679908752,0.4604006111621856,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7713941335678101,0.2325209230184555,0.2225202471017837,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033639192581177,0.2619375884532928,0.1850963234901428,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232165336608887,0.1891625821590423,0.1817986220121383,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525298595428467,0.2148879319429397,0.9792785048484802,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363220214844,1.0,0.4633151888847351,1.0,1.0,0.0,1.0,-2.4359023571014404,2.4358975887298584,4.773519322043285e-06,1.882825255393982,0.9498121738433838,0.9498121738433838,0.0,102.17481994628906,60.0,16542.533203125,-0.0,1249.254150390625,1.0,283.1499938964844,284.5250244140625,289.323486328125,290.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,20233.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054218411445618,1.0,0.0,0.0,2.886960744857788,2.8869752883911133,5.561283842325793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.687255859375,0.0,745.0923461914062,1895.4371337890625,0.0,959.4088745117188,0.7174555063247681,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363264679908752,0.4604006111621856,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7713941335678101,0.2325209230184555,0.2225202471017837,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033639192581177,0.2619375884532928,0.1850963234901428,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232165336608887,0.1891625821590423,0.1817986220121383,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525298595428467,0.2148879319429397,0.9792785048484802,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363220214844,1.0,0.4633151888847351,1.0,1.0,0.0,1.0,-2.4359023571014404,2.4358975887298584,4.773519322043285e-06,1.882825255393982,0.9498121738433838,0.9498121738433838,0.0,102.17481994628906,60.0,16542.533203125,-0.0,1249.254150390625,1.0,283.1499938964844,284.5250244140625,289.323486328125,290.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,20233.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054218411445618,1.0,0.0,0.0,2.886960744857788,2.8869752883911133,5.561283842325793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.687255859375,0.0,745.0923461914062,1895.4371337890625,0.0,959.4088745117188,0.7174555063247681,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.5377514958381653,0.4447152316570282,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.780035674571991,0.2323500365018844,0.2221198678016662,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8115708827972412,0.2610166370868683,0.184291124343872,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300357818603516,0.188586488366127,0.1810165792703628,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593045830726624,0.2136174142360687,0.9723225235939026,285.1072082519531,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556445181369781,1.0,1.0,0.0,1.0,-2.4063198566436768,2.4063150882720947,4.658309990190901e-06,1.8598889112472528,0.945483922958374,0.945483922958374,0.0,97.01648712158205,60.0,16507.119140625,-0.0,1193.1934814453125,1.0,283.1499938964844,284.4867553710937,289.3520812988281,290.47509765625,293.1499938964844,293.1499938964844,283.1499938964844,21490.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041714549064636,1.0,0.0,0.0,2.962393045425415,2.962408304214477,5.855698077539273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.537109375,0.0,806.165771484375,1895.4371337890625,0.0,952.2761840820312,0.733249843120575,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406168103218079,0.4279107749462127,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900565266609192,0.2323110848665237,0.2218503952026367,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205429315567017,0.2601968646049499,0.1835593283176422,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7379497289657593,0.1881389766931533,0.1803626269102096,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674620151519775,0.2125262916088104,0.9662301540374756,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478140771389007,1.0,1.0,0.0,1.0,-2.3768234252929688,2.376818895339966,4.544886451185448e-06,1.8370171785354608,0.9405441880226136,0.9405441880226136,0.0,91.7353286743164,63.0,16444.81640625,-0.0,1137.983154296875,1.0,283.1499938964844,284.458251953125,289.38043212890625,290.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,22414.28515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022026538848877,1.0,0.0,0.0,3.0133073329925537,3.013323307037353,6.058710368961329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.869384765625,0.0,849.5564575195312,1895.4371337890625,0.0,941.1347045898438,0.7486451268196106,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460583567619324,0.4110786020755768,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008743524551392,0.2324459701776504,0.2217400074005127,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296744227409363,0.2592296600341797,0.1827224344015121,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464677095413208,0.1877128630876541,0.1797243803739547,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760498523712158,0.2112551778554916,0.9593857526779176,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.05084228515625,1.0,0.4402889311313629,1.0,1.0,0.0,1.0,-2.3464584350585938,2.346453905105591,4.429275577422232e-06,1.8132678270339968,0.9341902136802672,0.9341902136802672,0.0,86.59265899658203,63.0,16410.599609375,-0.0,1083.6300048828125,1.0,283.1499938964844,284.42333984375,289.4197692871094,290.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,23834.4375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998803377151489,1.0,0.0,0.0,3.0869617462158203,3.0869786739349365,6.358516770887945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.23681640625,0.0,915.357177734375,1895.4371337890625,0.0,928.134033203125,0.7641112804412842,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.5488176345825195,0.4047704637050628,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051604628562927,0.2325682342052459,0.2217683047056198,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331860303878784,0.2588219940662384,0.1823780238628387,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498595118522644,0.1875684261322021,0.1795022040605545,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793519496917725,0.210704892873764,0.9565370082855223,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373766481876373,1.0,1.0,0.0,1.0,-2.334807872772217,2.334803581237793,4.3853988245246e-06,1.8041926622390747,0.930669367313385,0.930669367313385,0.0,84.70529174804688,66.0,16399.17578125,-0.0,1063.4554443359375,1.0,283.1499938964844,284.41278076171875,289.4383850097656,290.5531616210937,293.1499938964844,293.1499938964844,283.1499938964844,24319.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989231467247009,1.0,0.0,0.0,3.109211206436157,3.1092283725738525,6.450505338762014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.36181640625,0.0,936.189453125,1895.4371337890625,0.0,922.8213500976562,0.7725825309753418,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565963387489319,0.3900509476661682,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154342770576477,0.2331282198429107,0.2220970839262008,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415804505348206,0.2576960325241089,0.1814548224210739,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582731246948242,0.1872833669185638,0.1790376901626587,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870802283287048,0.209193468093872,0.9487534761428832,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304553568363189,1.0,1.0,0.0,1.0,-2.3064939975738525,2.3064897060394287,4.279719178157393e-06,1.782135844230652,0.9204464554786682,0.9204464554786682,0.0,80.36651611328125,69.0,16411.806640625,-0.0,1016.167724609375,1.0,283.1499938964844,284.3837890625,289.4970397949219,290.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,26013.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975172519683838,1.0,0.0,0.0,3.1823480129241943,3.182365894317627,6.757539949830971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.862548828125,0.0,1007.3190307617188,1895.4371337890625,0.0,915.06982421875,0.7911151051521301,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565963387489319,0.3900509476661682,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154342770576477,0.2331282198429107,0.2220970839262008,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415804505348206,0.2576960325241089,0.1814548224210739,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582731246948242,0.1872833669185638,0.1790376901626587,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870802283287048,0.209193468093872,0.9487534761428832,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304553568363189,1.0,1.0,0.0,1.0,-2.3064939975738525,2.3064897060394287,4.279719178157393e-06,1.782135844230652,0.9204464554786682,0.9204464554786682,0.0,80.36651611328125,69.0,16411.806640625,-0.0,1016.167724609375,1.0,283.1499938964844,284.3837890625,289.4970397949219,290.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,26013.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975172519683838,1.0,0.0,0.0,3.1823480129241943,3.182365894317627,6.757539949830971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.862548828125,0.0,1007.3190307617188,1895.4371337890625,0.0,915.06982421875,0.7911151051521301,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624921917915344,0.3813878893852234,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219314217567444,0.2339072376489639,0.2227058708667755,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465031385421753,0.2567538022994995,0.1807115525007248,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.187194749712944,0.1788335442543029,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914209961891174,0.207985833287239,0.9426776170730592,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262082278728485,1.0,1.0,0.0,1.0,-2.288374900817871,2.2883708477020264,4.212805379211204e-06,1.7680214643478394,0.9100191593170166,0.9100191593170166,0.0,77.83467864990234,72.0,16469.771484375,-0.0,987.415771484375,1.0,283.1499938964844,284.3660888671875,289.55548095703125,290.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,27553.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973712801933289,1.0,0.0,0.0,3.238375186920166,3.238394021987915,6.997576633693825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.35546875,0.0,1065.548828125,1895.4371337890625,0.0,914.2684936523438,0.8056042790412903,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624921917915344,0.3813878893852234,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219314217567444,0.2339072376489639,0.2227058708667755,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465031385421753,0.2567538022994995,0.1807115525007248,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.187194749712944,0.1788335442543029,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914209961891174,0.207985833287239,0.9426776170730592,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262082278728485,1.0,1.0,0.0,1.0,-2.288374900817871,2.2883708477020264,4.212805379211204e-06,1.7680214643478394,0.9100191593170166,0.9100191593170166,0.0,77.83467864990234,72.0,16469.771484375,-0.0,987.415771484375,1.0,283.1499938964844,284.3660888671875,289.55548095703125,290.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,27553.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973712801933289,1.0,0.0,0.0,3.238375186920166,3.238394021987915,6.997576633693825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.35546875,0.0,1065.548828125,1895.4371337890625,0.0,914.2684936523438,0.8056042790412903,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668001770973206,0.3774701952934265,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255249261856079,0.2348549962043762,0.2235281467437744,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8483960032463074,0.2559568881988525,0.1801072508096695,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662294507026672,0.1872495412826538,0.1788196265697479,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927976250648499,0.2069537192583084,0.9377304315567015,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.423992246389389,1.0,1.0,0.0,1.0,-2.277966022491455,2.2779617309570312,4.174625246378128e-06,1.7599180936813354,0.8995137214660645,0.8995137214660645,0.0,76.63939666748047,75.0,16564.27734375,-0.0,972.0926513671876,1.0,283.1499938964844,284.3565673828125,289.6136779785156,290.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,28981.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981705784797668,1.0,0.0,0.0,3.281371116638184,3.281390428543091,7.184623314060445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.4365234375,0.0,1113.2093505859375,1895.4371337890625,0.0,918.6646728515624,0.8170294761657715,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668001770973206,0.3774701952934265,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255249261856079,0.2348549962043762,0.2235281467437744,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8483960032463074,0.2559568881988525,0.1801072508096695,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662294507026672,0.1872495412826538,0.1788196265697479,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927976250648499,0.2069537192583084,0.9377304315567015,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.423992246389389,1.0,1.0,0.0,1.0,-2.277966022491455,2.2779617309570312,4.174625246378128e-06,1.7599180936813354,0.8995137214660645,0.8995137214660645,0.0,76.63939666748047,75.0,16564.27734375,-0.0,972.0926513671876,1.0,283.1499938964844,284.3565673828125,289.6136779785156,290.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,28981.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981705784797668,1.0,0.0,0.0,3.281371116638184,3.281390428543091,7.184623314060445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.4365234375,0.0,1113.2093505859375,1895.4371337890625,0.0,918.6646728515624,0.8170294761657715,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684672594070435,0.3769641816616058,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264147043228149,0.2353795170783996,0.2240037471055984,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483700752258301,0.2556043267250061,0.1798486709594726,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666419148445129,0.1873180419206619,0.1788680702447891,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925213575363159,0.2064760476350784,0.9355230331420898,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.423488050699234,1.0,1.0,0.0,1.0,-2.2750232219696045,2.27501916885376,4.163870016782312e-06,1.7576299905776978,0.894439697265625,0.894439697265625,0.0,76.4378433227539,75.0,16628.33984375,-0.0,968.3125610351562,1.0,283.1499938964844,284.3521423339844,289.642822265625,290.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,29819.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989990830421448,1.0,0.0,0.0,3.306365489959717,3.3063852787017822,7.294491979337181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.88232421875,0.0,1141.5181884765625,1895.4371337890625,0.0,923.24169921875,0.8208653926849365,1.0,0.0,3.0,1.0,0.0
