time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698497295379639,0.3772793710231781,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267846703529358,0.2359329015016555,0.2245143204927444,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477880954742432,0.2552791833877563,0.179614245891571,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665390372276306,0.1874089539051056,0.1789456903934478,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916862964630127,0.2060152739286422,0.9334338307380676,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233181178569793,1.0,1.0,0.0,1.0,-2.2733154296875,2.273311376571656,4.157639068580465e-06,1.7563047409057615,0.889035701751709,0.889035701751709,0.0,76.45714569091797,78.0,16687.185546875,-0.0,966.65087890625,1.0,283.1499938964844,284.3531188964844,289.6716613769531,290.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,30330.1875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996948480606079,1.0,0.0,0.0,3.314259052276612,3.3142788410186768,7.329362006203155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.740234375,0.0,1152.2158203125,1895.4371337890625,0.0,927.1022338867188,0.8200915455818176,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262361526489,0.3798978626728058,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262999057769775,0.2371443957090377,0.2256461232900619,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453359007835388,0.2547392845153808,0.1792287826538086,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651222944259644,0.1876713633537292,0.1791904866695404,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886965870857239,0.2051571160554886,0.9296039342880248,285.0332336425781,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238142669200897,1.0,1.0,0.0,1.0,-2.273047685623169,2.273043632507324,4.156679551670095e-06,1.7561064958572388,0.8789443969726562,0.8789443969726562,0.0,77.03709411621094,81.0,16794.83203125,-0.0,968.6258544921876,1.0,283.1499938964844,284.3720397949219,289.7291259765625,290.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,30517.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600753128528595,1.0,0.0,0.0,3.281325578689575,3.2813453674316406,7.184424362094433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.885009765625,0.0,1123.4991455078125,1895.4371337890625,0.0,933.001953125,0.8124228119850159,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262361526489,0.3798978626728058,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262999057769775,0.2371443957090377,0.2256461232900619,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453359007835388,0.2547392845153808,0.1792287826538086,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651222944259644,0.1876713633537292,0.1791904866695404,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886965870857239,0.2051571160554886,0.9296039342880248,285.0332336425781,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238142669200897,1.0,1.0,0.0,1.0,-2.273047685623169,2.273043632507324,4.156679551670095e-06,1.7561064958572388,0.8789443969726562,0.8789443969726562,0.0,77.03709411621094,81.0,16794.83203125,-0.0,968.6258544921876,1.0,283.1499938964844,284.3720397949219,289.7291259765625,290.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,30517.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600753128528595,1.0,0.0,0.0,3.281325578689575,3.2813453674316406,7.184424362094433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.885009765625,0.0,1123.4991455078125,1895.4371337890625,0.0,933.001953125,0.8124228119850159,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732353925704956,0.3845449090003967,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8246339559555054,0.2384947687387466,0.2269279956817627,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416807651519775,0.2543483376502991,0.1789608597755432,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.762554407119751,0.1880397200584411,0.1795545220375061,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043832838535308,0.9262399077415466,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252067804336548,1.0,1.0,0.0,1.0,-2.2762417793273926,2.2762374877929688,4.168369741819333e-06,1.758604884147644,0.8693627119064331,0.8693627119064331,0.0,78.18636322021484,84.0,16908.0546875,-0.0,976.3369750976562,1.0,283.1499938964844,284.40289306640625,289.7865905761719,290.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,30174.6796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020491719245911,1.0,0.0,0.0,3.220463752746582,3.22048282623291,6.920383270880848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.46630859375,0.0,1067.2791748046875,1895.4371337890625,0.0,940.270751953125,0.7980566024780273,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732353925704956,0.3845449090003967,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8246339559555054,0.2384947687387466,0.2269279956817627,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416807651519775,0.2543483376502991,0.1789608597755432,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.762554407119751,0.1880397200584411,0.1795545220375061,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043832838535308,0.9262399077415466,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252067804336548,1.0,1.0,0.0,1.0,-2.2762417793273926,2.2762374877929688,4.168369741819333e-06,1.758604884147644,0.8693627119064331,0.8693627119064331,0.0,78.18636322021484,84.0,16908.0546875,-0.0,976.3369750976562,1.0,283.1499938964844,284.40289306640625,289.7865905761719,290.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,30174.6796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020491719245911,1.0,0.0,0.0,3.220463752746582,3.22048282623291,6.920383270880848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.46630859375,0.0,1067.2791748046875,1895.4371337890625,0.0,940.270751953125,0.7980566024780273,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738988518714905,0.3906594514846802,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221884965896606,0.2399752140045166,0.2283485382795334,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372778296470642,0.2540960609912872,0.1788017451763153,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.75925612449646,0.1885059475898742,0.1800268441438675,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7793848514556885,0.2036896049976349,0.9233050346374512,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272857904434204,1.0,1.0,0.0,1.0,-2.282141923904419,2.282137870788574,4.189994342596037e-06,1.7632108926773071,0.860404372215271,0.860404372215271,0.0,79.7693862915039,87.0,17027.216796875,-0.0,988.53515625,1.0,283.1499938964844,284.44195556640625,289.8439025878906,290.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,29507.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035470962524414,1.0,0.0,0.0,3.143983602523804,3.1440019607543945,6.595593617930717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.377685546875,0.0,997.8576049804688,1895.4371337890625,0.0,948.73095703125,0.7799166440963745,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738988518714905,0.3906594514846802,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221884965896606,0.2399752140045166,0.2283485382795334,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372778296470642,0.2540960609912872,0.1788017451763153,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.75925612449646,0.1885059475898742,0.1800268441438675,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7793848514556885,0.2036896049976349,0.9233050346374512,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272857904434204,1.0,1.0,0.0,1.0,-2.282141923904419,2.282137870788574,4.189994342596037e-06,1.7632108926773071,0.860404372215271,0.860404372215271,0.0,79.7693862915039,87.0,17027.216796875,-0.0,988.53515625,1.0,283.1499938964844,284.44195556640625,289.8439025878906,290.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,29507.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035470962524414,1.0,0.0,0.0,3.143983602523804,3.1440019607543945,6.595593617930717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.377685546875,0.0,997.8576049804688,1895.4371337890625,0.0,948.73095703125,0.7799166440963745,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9990000128746032,0.5739993453025818,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192574977874756,0.241576611995697,0.2298956364393234,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534893035889,0.2539702355861664,0.1787405312061309,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422782897949,0.1890615820884704,0.1805960088968277,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738705277442932,0.2030720710754394,0.9207649230957032,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298900365829468,1.0,1.0,0.0,1.0,-2.290158271789551,2.290154218673706,4.219461516186129e-06,1.769464373588562,0.8521670699119568,0.8521670699119568,0.0,81.68534088134766,90.0,17151.591796875,-0.0,1004.2867431640624,1.0,283.1499938964844,284.4870300292969,289.9009704589844,291.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,28640.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051945686340332,1.0,0.0,0.0,3.0594310760498047,3.059448480606079,6.245606982702157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.5361328125,0.0,923.8821411132812,1895.4371337890625,0.0,958.1092529296876,0.7597890496253967,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9990000128746032,0.5739993453025818,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192574977874756,0.241576611995697,0.2298956364393234,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534893035889,0.2539702355861664,0.1787405312061309,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422782897949,0.1890615820884704,0.1805960088968277,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738705277442932,0.2030720710754394,0.9207649230957032,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298900365829468,1.0,1.0,0.0,1.0,-2.290158271789551,2.290154218673706,4.219461516186129e-06,1.769464373588562,0.8521670699119568,0.8521670699119568,0.0,81.68534088134766,90.0,17151.591796875,-0.0,1004.2867431640624,1.0,283.1499938964844,284.4870300292969,289.9009704589844,291.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,28640.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051945686340332,1.0,0.0,0.0,3.0594310760498047,3.059448480606079,6.245606982702157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.5361328125,0.0,923.8821411132812,1895.4371337890625,0.0,958.1092529296876,0.7597890496253967,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738582015037537,0.4016896188259125,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176762461662292,0.2424202710390091,0.230712741613388,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299541473388672,0.2539513409137726,0.1787429004907608,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536022663116455,0.1893706172704696,0.1809132695198059,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710258364677429,0.2027908414602279,0.9196314811706544,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313490390777588,1.0,1.0,0.0,1.0,-2.2948110103607178,2.294806718826294,4.236611403030111e-06,1.77309250831604,0.8485220074653625,0.8485220074653625,0.0,82.7437744140625,90.0,17207.681640625,-0.0,1013.2664794921876,1.0,283.1499938964844,284.513916015625,289.92926025390625,291.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,28029.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058841347694397,1.0,0.0,0.0,3.007704734802246,3.0077219009399414,6.036202080395014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.08740234375,0.0,879.9607543945312,1895.4371337890625,0.0,962.0571899414062,0.7501966953277588,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735963582992554,0.4057038426399231,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160512447357178,0.2432919144630432,0.231559619307518,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274304270744324,0.2539605796337127,0.1787677705287933,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516427636146545,0.1896997541189193,0.1812526285648346,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.768164336681366,0.2025279551744461,0.9185940623283386,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328960478305816,1.0,1.0,0.0,1.0,-2.2998409271240234,2.2998366355896,4.255193289282033e-06,1.7770142555236816,0.8447394967079163,0.8447394967079163,0.0,83.85749053955078,93.0,17280.212890625,-0.0,1022.89306640625,1.0,283.1499938964844,284.5366516113281,289.9577941894531,291.1245422363281,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069520115852356,1.0,0.0,0.0,2.9714834690093994,2.9715001583099365,5.891691330361937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.873291015625,0.0,850.3434448242188,1895.4371337890625,0.0,968.1973876953124,0.7387758493423462,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729845762252808,0.4120266437530517,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135232329368591,0.2446688711643219,0.232897400856018,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235695362091064,0.2540263533592224,0.1788426339626312,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486574053764343,0.1902370154857635,0.1818052530288696,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638205885887146,0.202162891626358,0.917178511619568,285.2358703613281,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.2384948730469,1.0,0.4353890419006347,1.0,1.0,0.0,1.0,-2.308095693588257,2.308091402053833,4.285777777113253e-06,1.7834488153457642,0.8399580121040344,0.8399580121040344,0.0,85.64197540283203,93.0,17375.63671875,-0.0,1038.6060791015625,1.0,283.1499938964844,284.5785217285156,290.000732421875,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,26774.44921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082250475883484,1.0,0.0,0.0,2.899601459503174,2.8996171951293945,5.610091307062248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.0849609375,0.0,792.7478637695312,1895.4371337890625,0.0,975.55859375,0.7244225740432739,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727365612983704,0.4140654504299164,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8127187490463257,0.245115727186203,0.2333329916000366,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223512768745422,0.2540587186813354,0.1788758933544159,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477217316627502,0.19041508436203,0.1819892823696136,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624607682228088,0.2020555883646011,0.9167743921279908,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.4362076222896576,1.0,1.0,0.0,1.0,-2.310843706130981,2.3108394145965576,4.295984126656549e-06,1.7855905294418335,0.83819580078125,0.83819580078125,0.0,86.22529602050781,96.0,17411.990234375,-0.0,1043.817626953125,1.0,283.1499938964844,284.5899353027344,290.0143737792969,291.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,26588.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087889671325684,1.0,0.0,0.0,2.882967710494995,2.882983446121216,5.545911108129076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.32080078125,0.0,779.8949584960938,1895.4371337890625,0.0,978.8335571289062,0.7175391316413879,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714444518089294,0.4227204024791717,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093594908714294,0.2470445930957794,0.2352105379104614,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172925710678101,0.2542586028575897,0.1790591478347778,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438874244689941,0.1912038475275039,0.1828005462884903,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545385122299,0.9152954816818236,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397529065608978,1.0,1.0,0.0,1.0,-2.32291316986084,2.322908878326416,4.3409618228906766e-06,1.7949960231781006,0.8326106667518616,0.8326106667518616,0.0,88.74267578125,99.0,17546.2421875,-0.0,1066.6676025390625,1.0,283.1499938964844,284.6461486816406,290.0706787109375,291.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,25477.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106798052787781,1.0,0.0,0.0,2.795746088027954,2.7957608699798584,5.215413807491132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.84033203125,0.0,713.9408569335938,1895.4371337890625,0.0,989.87939453125,0.6965102553367615,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714444518089294,0.4227204024791717,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093594908714294,0.2470445930957794,0.2352105379104614,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172925710678101,0.2542586028575897,0.1790591478347778,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438874244689941,0.1912038475275039,0.1828005462884903,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545385122299,0.9152954816818236,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397529065608978,1.0,1.0,0.0,1.0,-2.32291316986084,2.322908878326416,4.3409618228906766e-06,1.7949960231781006,0.8326106667518616,0.8326106667518616,0.0,88.74267578125,99.0,17546.2421875,-0.0,1066.6676025390625,1.0,283.1499938964844,284.6461486816406,290.0706787109375,291.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,25477.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106798052787781,1.0,0.0,0.0,2.795746088027954,2.7957608699798584,5.215413807491132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.84033203125,0.0,713.9408569335938,1895.4371337890625,0.0,989.87939453125,0.6965102553367615,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697221159934998,0.4315293729305267,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060420751571655,0.2490759938955307,0.2371884733438491,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.812286913394928,0.2545553147792816,0.1793130189180374,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402088046073914,0.1920631676912307,0.183682307600975,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515468597412109,0.2013252973556518,0.9141523838043212,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434771239757538,1.0,1.0,0.0,1.0,-2.3358616828918457,2.3358571529388428,4.389485184219666e-06,1.805084228515625,0.8280521631240845,0.8280521631240845,0.0,91.3732452392578,102.0,17682.384765625,-0.0,1091.1474609375,1.0,283.1499938964844,284.70477294921875,290.1266784667969,291.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,24336.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126081347465515,1.0,0.0,0.0,2.710963487625122,2.710977554321289,4.903889703200548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.395263671875,0.0,653.0557861328125,1895.4371337890625,0.0,1001.2453002929688,0.6759517788887024,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697221159934998,0.4315293729305267,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060420751571655,0.2490759938955307,0.2371884733438491,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.812286913394928,0.2545553147792816,0.1793130189180374,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402088046073914,0.1920631676912307,0.183682307600975,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515468597412109,0.2013252973556518,0.9141523838043212,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434771239757538,1.0,1.0,0.0,1.0,-2.3358616828918457,2.3358571529388428,4.389485184219666e-06,1.805084228515625,0.8280521631240845,0.8280521631240845,0.0,91.3732452392578,102.0,17682.384765625,-0.0,1091.1474609375,1.0,283.1499938964844,284.70477294921875,290.1266784667969,291.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,24336.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126081347465515,1.0,0.0,0.0,2.710963487625122,2.710977554321289,4.903889703200548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.395263671875,0.0,653.0557861328125,1895.4371337890625,0.0,1001.2453002929688,0.6759517788887024,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675455331802368,0.4403693377971649,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028613924980164,0.251209408044815,0.2392643541097641,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073492050170898,0.2549455165863037,0.1796340048313141,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367356419563293,0.1929918229579925,0.1846316456794738,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464964389801025,0.2010868638753891,0.9133923053741456,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473406970500946,1.0,1.0,0.0,1.0,-2.3495869636535645,2.3495826721191406,4.441224064066773e-06,1.81577467918396,0.8245846033096313,0.8245846033096313,0.0,94.08460235595705,105.0,17820.236328125,-0.0,1117.06201171875,1.0,283.1499938964844,284.76544189453125,290.182373046875,291.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145637631416321,1.0,0.0,0.0,2.629323959350586,2.629337310791016,4.6129801489769306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.96728515625,0.0,597.351806640625,1895.4371337890625,0.0,1012.8756103515624,0.656022846698761,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675455331802368,0.4403693377971649,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028613924980164,0.251209408044815,0.2392643541097641,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073492050170898,0.2549455165863037,0.1796340048313141,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367356419563293,0.1929918229579925,0.1846316456794738,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464964389801025,0.2010868638753891,0.9133923053741456,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473406970500946,1.0,1.0,0.0,1.0,-2.3495869636535645,2.3495826721191406,4.441224064066773e-06,1.81577467918396,0.8245846033096313,0.8245846033096313,0.0,94.08460235595705,105.0,17820.236328125,-0.0,1117.06201171875,1.0,283.1499938964844,284.76544189453125,290.182373046875,291.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145637631416321,1.0,0.0,0.0,2.629323959350586,2.629337310791016,4.6129801489769306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.96728515625,0.0,597.351806640625,1895.4371337890625,0.0,1012.8756103515624,0.656022846698761,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662730932235718,0.4447674751281738,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013614416122437,0.2523150742053985,0.2403382211923599,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049083352088928,0.2551751434803009,0.1798180639743805,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350867986679077,0.1934824585914611,0.185130700469017,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.744101345539093,0.2010067701339721,0.9131852984428406,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493164420127868,1.0,1.0,0.0,1.0,-2.356732130050659,2.356727600097656,4.468281986191869e-06,1.8213390111923216,0.823426365852356,0.823426365852356,0.0,95.4617691040039,105.0,17879.03515625,-0.0,1130.525390625,1.0,283.1499938964844,284.79986572265625,290.2098388671875,291.4146423339844,293.1499938964844,293.1499938964844,283.1499938964844,22469.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153197884559631,1.0,0.0,0.0,2.581876516342163,2.5818893909454346,4.447994967904378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.3994140625,0.0,566.229736328125,1895.4371337890625,0.0,1017.3994750976562,0.6471645832061768,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648563504219055,0.449135959148407,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999332547187805,0.2534472644329071,0.241439089179039,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025290369987488,0.2554278075695038,0.1800200641155243,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335032820701599,0.1939909756183624,0.1856482625007629,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417984008789062,0.2009530961513519,0.913102090358734,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1821594238281,285.4811706542969,1.0,0.4513185024261474,1.0,1.0,0.0,1.0,-2.3640666007995605,2.3640620708465576,4.496146630117437e-06,1.8270504474639893,0.8222715854644775,0.8222715854644775,0.0,96.84922790527344,108.0,17960.068359375,-0.0,1144.3182373046875,1.0,283.1499938964844,284.827880859375,290.2377014160156,291.44775390625,293.1499938964844,293.1499938964844,283.1499938964844,22009.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616548478603363,1.0,0.0,0.0,2.551247358322144,2.551259994506836,4.343087027791626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.56396484375,0.0,546.6851806640625,1895.4371337890625,0.0,1024.7845458984375,0.6368170380592346,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615612268447876,0.4577856957912445,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972753047943115,0.2557892203330993,0.2437127381563186,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7979801297187805,0.2559999525547027,0.1804695725440979,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.7305118441581726,0.1950597465038299,0.1867315769195556,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.737445056438446,0.2009200006723404,0.9132804870605468,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553916156291961,1.0,1.0,0.0,1.0,-2.379244327545166,2.379239797592163,4.554092356556794e-06,1.8388679027557373,0.8211707472801208,0.8211707472801208,0.0,99.6528778076172,96.0,18101.703125,-0.0,1172.8365478515625,1.0,283.1499938964844,284.891845703125,290.29266357421875,291.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,20837.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618562638759613,1.0,0.0,0.0,2.476856708526612,2.4768686294555664,4.0935032075140043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.163818359375,0.0,500.7135925292969,1895.4371337890625,0.0,1036.9783935546875,0.6183608770370483,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615612268447876,0.4577856957912445,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972753047943115,0.2557892203330993,0.2437127381563186,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7979801297187805,0.2559999525547027,0.1804695725440979,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.7305118441581726,0.1950597465038299,0.1867315769195556,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.737445056438446,0.2009200006723404,0.9132804870605468,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553916156291961,1.0,1.0,0.0,1.0,-2.379244327545166,2.379239797592163,4.554092356556794e-06,1.8388679027557373,0.8211707472801208,0.8211707472801208,0.0,99.6528778076172,96.0,18101.703125,-0.0,1172.8365478515625,1.0,283.1499938964844,284.891845703125,290.29266357421875,291.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,20837.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618562638759613,1.0,0.0,0.0,2.476856708526612,2.4768686294555664,4.0935032075140043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.163818359375,0.0,500.7135925292969,1895.4371337890625,0.0,1036.9783935546875,0.6183608770370483,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593533515930176,0.4537391364574432,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021875023841858,0.2581938803195953,0.2459246814250946,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010134696960449,0.2566220164299011,0.1808643341064453,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337097525596619,0.1961597800254821,0.1877220273017883,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394231557846069,0.200915902853012,0.9130393266677856,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539792537689209,1.0,1.0,0.0,1.0,-2.378434658050537,2.378430128097534,4.5515298552345484e-06,1.8385298252105715,0.8211901783943176,0.8211901783943176,0.0,98.54591369628906,84.0,18152.658203125,-0.0,1167.41748046875,1.0,283.1499938964844,284.94940185546875,290.3467102050781,291.572265625,293.1499938964844,293.1499938964844,283.1499938964844,19671.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198235750198364,1.0,0.0,0.0,2.4060192108154297,2.4060304164886475,3.862705000301503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.110107421875,0.0,459.0121765136719,1895.4371337890625,0.0,1044.6668701171875,0.6036304831504822,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593533515930176,0.4537391364574432,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021875023841858,0.2581938803195953,0.2459246814250946,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010134696960449,0.2566220164299011,0.1808643341064453,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337097525596619,0.1961597800254821,0.1877220273017883,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394231557846069,0.200915902853012,0.9130393266677856,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539792537689209,1.0,1.0,0.0,1.0,-2.378434658050537,2.378430128097534,4.5515298552345484e-06,1.8385298252105715,0.8211901783943176,0.8211901783943176,0.0,98.54591369628906,84.0,18152.658203125,-0.0,1167.41748046875,1.0,283.1499938964844,284.94940185546875,290.3467102050781,291.572265625,293.1499938964844,293.1499938964844,283.1499938964844,19671.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198235750198364,1.0,0.0,0.0,2.4060192108154297,2.4060304164886475,3.862705000301503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.110107421875,0.0,459.0121765136719,1895.4371337890625,0.0,1044.6668701171875,0.6036304831504822,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607737898826599,0.4395301938056946,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131240010261536,0.2606244385242462,0.2480654418468475,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101869225502014,0.2572500109672546,0.1811946779489517,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421017289161682,0.1972689032554626,0.1886215656995773,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466961741447449,0.2009431421756744,0.9124206304550172,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488265812397003,1.0,1.0,0.0,1.0,-2.364680051803589,2.364675760269165,4.499371698329924e-06,1.8280147314071653,0.821835994720459,0.821835994720459,0.0,94.35814666748048,87.0,18157.46484375,-0.0,1134.958251953125,1.0,283.1499938964844,284.98052978515625,290.3975524902344,291.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,19020.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211256384849548,1.0,0.0,0.0,2.368252277374268,2.368263006210327,3.7423919252432825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.463623046875,0.0,437.5523681640625,1895.4371337890625,0.0,1052.650390625,0.5943738222122192,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607737898826599,0.4395301938056946,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131240010261536,0.2606244385242462,0.2480654418468475,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101869225502014,0.2572500109672546,0.1811946779489517,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421017289161682,0.1972689032554626,0.1886215656995773,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466961741447449,0.2009431421756744,0.9124206304550172,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488265812397003,1.0,1.0,0.0,1.0,-2.364680051803589,2.364675760269165,4.499371698329924e-06,1.8280147314071653,0.821835994720459,0.821835994720459,0.0,94.35814666748048,87.0,18157.46484375,-0.0,1134.958251953125,1.0,283.1499938964844,284.98052978515625,290.3975524902344,291.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,19020.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211256384849548,1.0,0.0,0.0,2.368252277374268,2.368263006210327,3.7423919252432825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.463623046875,0.0,437.5523681640625,1895.4371337890625,0.0,1052.650390625,0.5943738222122192,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646662712097168,0.4309226870536804,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205612301826477,0.263089656829834,0.2502916157245636,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159221410751343,0.257885605096817,0.1815700083971023,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479681372642517,0.1983987689018249,0.1895944029092788,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514028549194336,0.2010273933410644,0.9123231768608092,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465125799179077,1.0,1.0,0.0,1.0,-2.3585026264190674,2.358498334884644,4.475702553463634e-06,1.8231027126312256,0.8230210542678833,0.8230210542678833,0.0,91.93946838378906,90.0,18202.2890625,-0.0,1118.34130859375,1.0,283.1499938964844,285.0024108886719,290.44171142578125,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18596.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222992539405823,1.0,0.0,0.0,2.346169948577881,2.3461804389953613,3.672926993658621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.00830078125,0.0,425.084716796875,1895.4371337890625,0.0,1059.8846435546875,0.5888882875442505,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646662712097168,0.4309226870536804,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205612301826477,0.263089656829834,0.2502916157245636,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159221410751343,0.257885605096817,0.1815700083971023,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479681372642517,0.1983987689018249,0.1895944029092788,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514028549194336,0.2010273933410644,0.9123231768608092,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465125799179077,1.0,1.0,0.0,1.0,-2.3585026264190674,2.358498334884644,4.475702553463634e-06,1.8231027126312256,0.8230210542678833,0.8230210542678833,0.0,91.93946838378906,90.0,18202.2890625,-0.0,1118.34130859375,1.0,283.1499938964844,285.0024108886719,290.44171142578125,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18596.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222992539405823,1.0,0.0,0.0,2.346169948577881,2.3461804389953613,3.672926993658621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.00830078125,0.0,425.084716796875,1895.4371337890625,0.0,1059.8846435546875,0.5888882875442505,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665892362594604,0.4286755919456482,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230752348899841,0.2643322944641113,0.2514375448226928,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8175679445266724,0.2582045197486877,0.1817753165960312,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498641610145569,0.1989659518003463,0.1901070773601532,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526947259902954,0.2010713219642639,0.9124186635017396,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460770487785339,1.0,1.0,0.0,1.0,-2.358154773712158,2.358150243759156,4.474379693419905e-06,1.822830319404602,0.8239114880561829,0.8239114880561829,0.0,91.35601806640624,90.0,18241.869140625,-0.0,1115.6116943359375,1.0,283.1499938964844,285.0121154785156,290.4616394042969,291.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18445.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233384609222412,1.0,0.0,0.0,2.3392183780670166,2.339228868484497,3.651193765108474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.040771484375,0.0,421.1217956542969,1895.4371337890625,0.0,1066.32080078125,0.5871336460113525,1.0,0.0,3.0,1.0,0.0
12045960,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.568313717842102,0.4274706244468689,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8249788880348206,0.2655794024467468,0.2525988221168518,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8185962438583374,0.2585231065750122,0.1819882988929748,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512030005455017,0.1995319128036499,0.1906298696994781,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534134984016418,0.2011107802391052,0.912546455860138,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2234802246094,285.6705322265625,1.0,0.446042001247406,1.0,1.0,0.0,1.0,-2.359137773513794,2.359133243560791,4.47811135018128e-06,1.823595762252808,0.8247606158256531,0.8247606158256531,0.0,91.08106994628906,93.0,18289.439453125,-0.0,1115.5986328125,1.0,283.1499938964844,285.0207214355469,290.4800109863281,291.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,18310.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245875954627991,1.0,0.0,0.0,2.334754467010498,2.3347649574279785,3.637272243395273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.041748046875,0.0,418.4046020507813,1895.4371337890625,0.0,1074.09375,0.5859495997428894,1.0,0.0,3.0,1.0,0.0
