time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.9990000128746032,0.5705377459526062,0.4273346662521362,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270620703697205,0.2676824927330017,0.2545764446258545,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192024230957031,0.259056955575943,0.1823591142892837,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524111866950989,0.2004778385162353,0.1915230304002761,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535688877105713,0.2011778503656387,0.9128380417823792,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467089474201202,1.0,1.0,0.0,1.0,-2.3632161617279053,2.3632116317749023,4.493615051615052e-06,1.8267735242843628,0.8267409205436707,0.8267409205436707,0.0,91.17469787597656,93.0,18381.3515625,-0.0,1120.5107421875,1.0,283.1499938964844,285.03350830078125,290.5074462890625,291.755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18141.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269899606704712,1.0,0.0,0.0,2.330848217010498,2.3308587074279785,3.625111730798381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.416748046875,0.0,415.7940673828125,1895.4371337890625,0.0,1089.1573486328125,0.5848370790481567,1.0,0.0,3.0,1.0,0.0
12046080,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708600282669067,0.4275398254394531,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8273219466209412,0.2680841386318207,0.25495645403862,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191807866096497,0.2591584622859955,0.1824313253164291,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525121569633484,0.2006571888923645,0.1916947364807129,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.753469705581665,0.2011905759572982,0.9129047393798828,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469249546527862,1.0,1.0,0.0,1.0,-2.3642916679382324,2.3642873764038086,4.497709142015083e-06,1.8276116847991943,0.8269610404968262,0.8269610404968262,0.0,91.26050567626952,96.0,18400.41015625,-0.0,1122.054931640625,1.0,283.1499938964844,285.03570556640625,290.5122375488281,291.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18112.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274807453155518,1.0,0.0,0.0,2.330635070800781,2.3306453227996826,3.624448083883181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.53369140625,0.0,415.5574645996094,1895.4371337890625,0.0,1092.2530517578125,0.5847469568252563,1.0,0.0,3.0,1.0,0.0
12046140,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721729397773743,0.4301970601081848,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281335830688477,0.2706019580364227,0.2573523223400116,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182340264320374,0.2597918808460235,0.1828918755054474,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523731589317322,0.2017717361450195,0.1927756816148758,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520900964736938,0.2012670338153839,0.9133777022361756,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488022327423095,1.0,1.0,0.0,1.0,-2.3727798461914062,2.372775316238404,4.53008260592469e-06,1.8342255353927608,0.8295574188232422,0.8295574188232422,0.0,92.20352935791016,99.0,18526.6875,-0.0,1135.35791015625,1.0,283.1499938964844,285.0480041503906,290.538818359375,291.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,17973.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306965351104736,1.0,0.0,0.0,2.3316965103149414,2.3317067623138428,3.627750402301899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.236328125,0.0,415.3808898925781,1895.4371337890625,0.0,1112.6888427734375,0.5847727656364441,1.0,0.0,3.0,1.0,0.0
12046200,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721729397773743,0.4301970601081848,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281335830688477,0.2706019580364227,0.2573523223400116,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182340264320374,0.2597918808460235,0.1828918755054474,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523731589317322,0.2017717361450195,0.1927756816148758,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520900964736938,0.2012670338153839,0.9133777022361756,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488022327423095,1.0,1.0,0.0,1.0,-2.3727798461914062,2.372775316238404,4.53008260592469e-06,1.8342255353927608,0.8295574188232422,0.8295574188232422,0.0,92.20352935791016,99.0,18526.6875,-0.0,1135.35791015625,1.0,283.1499938964844,285.0480041503906,290.538818359375,291.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,17973.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306965351104736,1.0,0.0,0.0,2.3316965103149414,2.3317067623138428,3.627750402301899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.236328125,0.0,415.3808898925781,1895.4371337890625,0.0,1112.6888427734375,0.5847727656364441,1.0,0.0,3.0,1.0,0.0
12046260,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723807215690613,0.4347394108772278,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278458118438721,0.2731318473815918,0.2597787380218506,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161871433258057,0.260423868894577,0.1833654642105102,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751194953918457,0.2028746455907821,0.1938649266958236,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496972680091858,0.201334536075592,0.913906455039978,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2392883300781,285.7186889648437,1.0,0.4514002203941345,1.0,1.0,0.0,1.0,-2.383662462234497,2.383657932281494,4.571764748106944e-06,1.842704176902771,0.8324835896492004,0.8324835896492004,0.0,93.71247863769533,102.0,18661.79296875,-0.0,1153.7578125,1.0,283.1499938964844,285.0581359863281,290.5602111816406,291.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,17873.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634097695350647,1.0,0.0,0.0,2.336475133895874,2.3364856243133545,3.642635419964791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.99072265625,0.0,417.1084899902344,1895.4371337890625,0.0,1134.58740234375,0.5856777429580688,1.0,0.0,3.0,1.0,0.0
12046320,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723807215690613,0.4347394108772278,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278458118438721,0.2731318473815918,0.2597787380218506,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161871433258057,0.260423868894577,0.1833654642105102,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751194953918457,0.2028746455907821,0.1938649266958236,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496972680091858,0.201334536075592,0.913906455039978,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2392883300781,285.7186889648437,1.0,0.4514002203941345,1.0,1.0,0.0,1.0,-2.383662462234497,2.383657932281494,4.571764748106944e-06,1.842704176902771,0.8324835896492004,0.8324835896492004,0.0,93.71247863769533,102.0,18661.79296875,-0.0,1153.7578125,1.0,283.1499938964844,285.0581359863281,290.5602111816406,291.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,17873.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634097695350647,1.0,0.0,0.0,2.336475133895874,2.3364856243133545,3.642635419964791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.99072265625,0.0,417.1084899902344,1895.4371337890625,0.0,1134.58740234375,0.5856777429580688,1.0,0.0,3.0,1.0,0.0
12046380,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715883374214172,0.440633475780487,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8267988562583923,0.2756730616092682,0.2622300982475281,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133643865585327,0.2610546946525574,0.1838487535715103,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493076920509338,0.2039656490087509,0.1949571967124939,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.746630847454071,0.2013928443193435,0.9144588708877563,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545154571533203,1.0,1.0,0.0,1.0,-2.3962435722351074,2.3962388038635254,4.620193976734299e-06,1.8525034189224243,0.8356759548187256,0.8356759548187256,0.0,95.64205932617188,105.0,18801.103515625,-0.0,1175.9757080078125,1.0,283.1499938964844,285.06640625,290.5768127441406,291.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,17801.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375787258148193,1.0,0.0,0.0,2.3439502716064453,2.343960762023926,3.665981012090924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.7041015625,0.0,420.226318359375,1895.4371337890625,0.0,1157.299072265625,0.5872198939323425,1.0,0.0,3.0,1.0,0.0
12046440,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715883374214172,0.440633475780487,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8267988562583923,0.2756730616092682,0.2622300982475281,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133643865585327,0.2610546946525574,0.1838487535715103,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493076920509338,0.2039656490087509,0.1949571967124939,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.746630847454071,0.2013928443193435,0.9144588708877563,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545154571533203,1.0,1.0,0.0,1.0,-2.3962435722351074,2.3962388038635254,4.620193976734299e-06,1.8525034189224243,0.8356759548187256,0.8356759548187256,0.0,95.64205932617188,105.0,18801.103515625,-0.0,1175.9757080078125,1.0,283.1499938964844,285.06640625,290.5768127441406,291.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,17801.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375787258148193,1.0,0.0,0.0,2.3439502716064453,2.343960762023926,3.665981012090924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.7041015625,0.0,420.226318359375,1895.4371337890625,0.0,1157.299072265625,0.5872198939323425,1.0,0.0,3.0,1.0,0.0
12046500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5707980990409851,0.4439524710178375,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260773420333862,0.2769480049610138,0.2634638249874115,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117403984069824,0.2613698244094848,0.1840931922197342,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481829524040222,0.2045069634914398,0.1955033540725708,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449350953102112,0.2014243304729461,0.9147530794143676,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369079589844,1.0,0.4562188982963562,1.0,1.0,0.0,1.0,-2.403015613555908,2.4030110836029053,4.646370143746026e-06,1.8577765226364136,0.8374188542366028,0.8374188542366028,0.0,96.72865295410156,105.0,18871.14453125,-0.0,1188.2198486328125,1.0,283.1499938964844,285.0699768066406,290.5834655761719,291.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17777.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639321506023407,1.0,0.0,0.0,2.348362922668457,2.348373413085937,3.679796805045044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.64013671875,0.0,422.1650695800781,1895.4371337890625,0.0,1168.7818603515625,0.5881583094596863,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697439908981323,0.4474623203277588,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252605199813843,0.2782261073589325,0.264702707529068,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100056052207947,0.2616848945617676,0.1843392103910446,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469732761383057,0.2050457447767257,0.1960492879152298,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431703209877014,0.2014577835798263,0.9150711297988892,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007791519165,1.0,1.0,0.0,1.0,-2.4100537300109863,2.4100492000579834,4.673653620557161e-06,1.8632558584213257,0.8390772938728333,0.8390772938728333,0.0,97.88157653808594,108.0,18941.650390625,-0.0,1201.10888671875,1.0,283.1499938964844,285.0731201171875,290.589111328125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17748.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410576105117798,1.0,0.0,0.0,2.353399515151977,2.353410005569458,3.695597570185783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.349609375,0.0,424.3814697265625,1895.4371337890625,0.0,1180.2940673828125,0.589229166507721,1.0,0.0,3.0,1.0,0.0
12046620,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5669724345207214,0.4549265205860138,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234196305274963,0.2807896137237549,0.267193466424942,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062639236450195,0.262313574552536,0.18483467400074,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443775534629822,0.2061150521039962,0.1971392482519149,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394955158233643,0.2015148401260376,0.915716290473938,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7518920898437,1.0,0.461740493774414,1.0,1.0,0.0,1.0,-2.4246926307678223,2.42468786239624,4.730662567453692e-06,1.8746501207351685,0.842625617980957,0.842625617980957,0.0,100.34944152832033,111.0,19081.09375,-0.0,1228.4266357421875,1.0,283.1499938964844,285.0784912109375,290.5974426269531,291.8945007324219,293.1499938964844,293.1499938964844,283.1499938964844,17710.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445084810256958,1.0,0.0,0.0,2.3642396926879883,2.3642501831054688,3.729721242962114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.93603515625,0.0,429.2947998046875,1895.4371337890625,0.0,1203.393310546875,0.5915697813034058,1.0,0.0,3.0,1.0,0.0
12046680,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5669724345207214,0.4549265205860138,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234196305274963,0.2807896137237549,0.267193466424942,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062639236450195,0.262313574552536,0.18483467400074,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443775534629822,0.2061150521039962,0.1971392482519149,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394955158233643,0.2015148401260376,0.915716290473938,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7518920898437,1.0,0.461740493774414,1.0,1.0,0.0,1.0,-2.4246926307678223,2.42468786239624,4.730662567453692e-06,1.8746501207351685,0.842625617980957,0.842625617980957,0.0,100.34944152832033,111.0,19081.09375,-0.0,1228.4266357421875,1.0,283.1499938964844,285.0784912109375,290.5974426269531,291.8945007324219,293.1499938964844,293.1499938964844,283.1499938964844,17710.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445084810256958,1.0,0.0,0.0,2.3642396926879883,2.3642501831054688,3.729721242962114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.93603515625,0.0,429.2947998046875,1895.4371337890625,0.0,1203.393310546875,0.5915697813034058,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634239912033081,0.4628670811653137,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213726878166199,0.2833580076694488,0.2696966528892517,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454380989075,0.2629377245903015,0.1853323280811309,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416175007820129,0.2071701288223266,0.1982231438159942,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735668420791626,0.2015347629785537,0.9162575602531432,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.4397897720336914,2.4397850036621094,4.789824288309319e-06,1.8863974809646609,0.8462707996368408,0.8462707996368408,0.0,102.99890899658205,99.0,19217.419921875,-0.0,1257.3499755859375,1.0,283.1499938964844,285.0827331542969,290.60223388671875,291.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17684.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478625535964966,1.0,0.0,0.0,2.37606143951416,2.3760719299316406,3.767113128105848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4697265625,0.0,434.7727355957031,1895.4371337890625,0.0,1226.115966796875,0.5941464900970459,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634239912033081,0.4628670811653137,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213726878166199,0.2833580076694488,0.2696966528892517,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454380989075,0.2629377245903015,0.1853323280811309,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416175007820129,0.2071701288223266,0.1982231438159942,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735668420791626,0.2015347629785537,0.9162575602531432,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.4397897720336914,2.4397850036621094,4.789824288309319e-06,1.8863974809646609,0.8462707996368408,0.8462707996368408,0.0,102.99890899658205,99.0,19217.419921875,-0.0,1257.3499755859375,1.0,283.1499938964844,285.0827331542969,290.60223388671875,291.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,17684.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478625535964966,1.0,0.0,0.0,2.37606143951416,2.3760719299316406,3.767113128105848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4697265625,0.0,434.7727355957031,1895.4371337890625,0.0,1226.115966796875,0.5941464900970459,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606628060340881,0.4585370421409607,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.826008677482605,0.2858879566192627,0.2720461785793304,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053927421569824,0.2635170519351959,0.1857115775346756,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448902130126953,0.2081724405288696,0.1991377770900726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377150654792786,0.201474443078041,0.9158587455749512,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641206860542297,1.0,1.0,0.0,1.0,-2.438506603240967,2.4385018348693848,4.785342753166333e-06,1.8856955766677856,0.8498069047927856,0.8498069047927856,0.0,101.78704071044922,87.0,19254.869140625,-0.0,1250.7686767578125,1.0,283.1499938964844,285.0779113769531,290.6033935546875,291.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17671.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503400802612305,1.0,0.0,0.0,2.388395309448242,2.3884060382843018,3.806324286870222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.16259765625,0.0,440.6145935058594,1895.4371337890625,0.0,1243.070556640625,0.5968570709228516,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606628060340881,0.4585370421409607,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.826008677482605,0.2858879566192627,0.2720461785793304,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053927421569824,0.2635170519351959,0.1857115775346756,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448902130126953,0.2081724405288696,0.1991377770900726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377150654792786,0.201474443078041,0.9158587455749512,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641206860542297,1.0,1.0,0.0,1.0,-2.438506603240967,2.4385018348693848,4.785342753166333e-06,1.8856955766677856,0.8498069047927856,0.8498069047927856,0.0,101.78704071044922,87.0,19254.869140625,-0.0,1250.7686767578125,1.0,283.1499938964844,285.0779113769531,290.6033935546875,291.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17671.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503400802612305,1.0,0.0,0.0,2.388395309448242,2.3884060382843018,3.806324286870222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.16259765625,0.0,440.6145935058594,1895.4371337890625,0.0,1243.070556640625,0.5968570709228516,1.0,0.0,3.0,1.0,0.0
12046980,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611895322799683,0.4443124234676361,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362513184547424,0.2883826494216919,0.2742542326450348,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142055869102478,0.2640520632266998,0.1859810054302215,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533509135246277,0.2091329097747802,0.1999034136533737,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447625994682312,0.2014072388410568,0.9148234128952026,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588914811611175,1.0,1.0,0.0,1.0,-2.424078941345215,2.424074172973633,4.7291737246268895e-06,1.8746553659439087,0.8530037999153137,0.8530037999153137,0.0,97.5207061767578,90.0,19202.064453125,-0.0,1216.0037841796875,1.0,283.1499938964844,285.0635986328125,290.60137939453125,291.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17675.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505821943283081,1.0,0.0,0.0,2.400545835494995,2.4005565643310547,3.845150899906003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.546875,0.0,446.5072326660156,1895.4371337890625,0.0,1244.7349853515625,0.5995532274246216,1.0,0.0,3.0,1.0,0.0
12047040,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611895322799683,0.4443124234676361,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362513184547424,0.2883826494216919,0.2742542326450348,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142055869102478,0.2640520632266998,0.1859810054302215,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533509135246277,0.2091329097747802,0.1999034136533737,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447625994682312,0.2014072388410568,0.9148234128952026,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588914811611175,1.0,1.0,0.0,1.0,-2.424078941345215,2.424074172973633,4.7291737246268895e-06,1.8746553659439087,0.8530037999153137,0.8530037999153137,0.0,97.5207061767578,90.0,19202.064453125,-0.0,1216.0037841796875,1.0,283.1499938964844,285.0635986328125,290.60137939453125,291.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17675.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505821943283081,1.0,0.0,0.0,2.400545835494995,2.4005565643310547,3.845150899906003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.546875,0.0,446.5072326660156,1895.4371337890625,0.0,1244.7349853515625,0.5995532274246216,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625393986701965,0.4391652643680572,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403946757316589,0.2896369993686676,0.2753772139549255,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174331784248352,0.2643204927444458,0.1861262023448944,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566969394683838,0.2096166610717773,0.2003025561571121,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474340796470642,0.2014067620038986,0.9145020842552184,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574451446533203,1.0,1.0,0.0,1.0,-2.4195005893707275,2.4194960594177246,4.711100700660609e-06,1.8709810972213743,0.8545418977737427,0.8545418977737427,0.0,96.02050018310548,90.0,19184.083984375,-0.0,1204.4559326171875,1.0,283.1499938964844,285.0565185546875,290.5996398925781,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17685.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501986384391785,1.0,0.0,0.0,2.40632700920105,2.4063377380371094,3.863693223138398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.94677734375,0.0,449.3706665039063,1895.4371337890625,0.0,1242.098876953125,0.600848376750946,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5639468431472778,0.4357719421386719,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435724973678589,0.2909017503261566,0.2765293419361114,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196585774421692,0.2645944654941559,0.1862895488739013,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.759145975112915,0.2101056426763534,0.2007272094488144,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492535710334778,0.2014259248971939,0.9143829345703124,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565249383449554,1.0,1.0,0.0,1.0,-2.4173684120178223,2.41736364364624,4.702761088992702e-06,1.8693045377731323,0.8559346795082092,0.8559346795082092,0.0,95.07110595703124,93.0,19182.521484375,-0.0,1198.057861328125,1.0,283.1499938964844,285.0515441894531,290.5977783203125,291.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17688.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500789523124695,1.0,0.0,0.0,2.412139177322388,2.4121501445770264,3.882380497088889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.28759765625,0.0,452.2271423339844,1895.4371337890625,0.0,1241.276611328125,0.6021418571472168,1.0,0.0,3.0,1.0,0.0
12047220,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662147402763367,0.4324221909046173,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477640748023987,0.2932530045509338,0.2787019610404968,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8220980763435364,0.265112966299057,0.1866216957569122,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621021270751953,0.2110145688056945,0.2015479058027267,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511253356933594,0.2014826983213424,0.9144464135169984,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.727783203125,1.0,0.4559833705425262,1.0,1.0,0.0,1.0,-2.417411088943481,2.4174063205718994,4.702868409367511e-06,1.869306325912476,0.8586400151252747,0.8586400151252747,0.0,94.20919036865234,93.0,19201.115234375,-0.0,1194.5592041015625,1.0,283.1499938964844,285.0450744628906,290.5933532714844,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17702.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505722999572754,1.0,0.0,0.0,2.4223086833953857,2.4223196506500244,3.91518540254765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.83349609375,0.0,457.2972717285156,1895.4371337890625,0.0,1244.6669921875,0.6044169664382935,1.0,0.0,3.0,1.0,0.0
12047280,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663783550262451,0.4322858452796936,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480367660522461,0.2934588491916656,0.2788937985897064,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222211003303528,0.2651589512825012,0.1866523474454879,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.762273371219635,0.2110940665006637,0.2016213238239288,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512059211730957,0.2014881074428558,0.9144632816314696,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7274780273437,1.0,0.4559970200061798,1.0,1.0,0.0,1.0,-2.417622804641724,2.4176180362701416,4.7036874093464576e-06,1.869468331336975,0.8587210178375244,0.8587210178375244,0.0,94.1809539794922,96.0,19203.8984375,-0.0,1194.6893310546875,1.0,283.1499938964844,285.0446472167969,290.5928955078125,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506449580192566,1.0,0.0,0.0,2.423189878463745,2.4232006072998047,3.918034110483859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.83203125,0.0,457.7353515625,1895.4371337890625,0.0,1245.166748046875,0.6046133637428284,1.0,0.0,3.0,1.0,0.0
12047340,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678437948226929,0.4323153495788574,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503877520561218,0.2960472404956817,0.2813247442245483,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227578997612,0.2657440304756164,0.1870561093091964,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634309530258179,0.2120918035507202,0.2025610506534576,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512693405151367,0.2015557140111923,0.9147659540176392,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568390548229217,1.0,1.0,0.0,1.0,-2.422553062438965,2.422548294067383,4.722842277260497e-06,1.8732690811157229,0.8613685965538025,0.8613685965538025,0.0,94.3459930419922,99.0,19250.79296875,-0.0,1201.1182861328125,1.0,283.1499938964844,285.04083251953125,290.5863647460937,291.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,17718.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518006324768066,1.0,0.0,0.0,2.43367886543274,2.433689832687378,3.952027043396811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.15625,0.0,463.0125122070313,1895.4371337890625,0.0,1253.132080078125,0.6069622039794922,1.0,0.0,3.0,1.0,0.0
12047400,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678437948226929,0.4323153495788574,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503877520561218,0.2960472404956817,0.2813247442245483,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227578997612,0.2657440304756164,0.1870561093091964,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634309530258179,0.2120918035507202,0.2025610506534576,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512693405151367,0.2015557140111923,0.9147659540176392,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568390548229217,1.0,1.0,0.0,1.0,-2.422553062438965,2.422548294067383,4.722842277260497e-06,1.8732690811157229,0.8613685965538025,0.8613685965538025,0.0,94.3459930419922,99.0,19250.79296875,-0.0,1201.1182861328125,1.0,283.1499938964844,285.04083251953125,290.5863647460937,291.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,17718.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518006324768066,1.0,0.0,0.0,2.43367886543274,2.433689832687378,3.952027043396811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.15625,0.0,463.0125122070313,1895.4371337890625,0.0,1253.132080078125,0.6069622039794922,1.0,0.0,3.0,1.0,0.0
12047460,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681381225585938,0.4349278211593628,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511443138122559,0.2986598610877991,0.2838058173656463,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218085169792175,0.2663458585739136,0.1874913722276687,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631162405014038,0.2130937725305557,0.2035318315029144,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499285340309143,0.201620876789093,0.915183961391449,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586766064167022,1.0,1.0,0.0,1.0,-2.430861234664917,2.430856466293335,4.755252575705526e-06,1.8796952962875368,0.8638949394226074,0.8638949394226074,0.0,95.2845687866211,102.0,19316.076171875,-0.0,1214.7386474609375,1.0,283.1499938964844,285.039306640625,290.5785827636719,291.8946838378906,293.1499938964844,293.1499938964844,283.1499938964844,17732.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533015370368958,1.0,0.0,0.0,2.4436259269714355,2.443636894226074,3.984398517786758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.0302734375,0.0,468.0576477050781,1895.4371337890625,0.0,1263.523193359375,0.609191358089447,1.0,0.0,3.0,1.0,0.0
12047520,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681381225585938,0.4349278211593628,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511443138122559,0.2986598610877991,0.2838058173656463,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218085169792175,0.2663458585739136,0.1874913722276687,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631162405014038,0.2130937725305557,0.2035318315029144,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499285340309143,0.201620876789093,0.915183961391449,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586766064167022,1.0,1.0,0.0,1.0,-2.430861234664917,2.430856466293335,4.755252575705526e-06,1.8796952962875368,0.8638949394226074,0.8638949394226074,0.0,95.2845687866211,102.0,19316.076171875,-0.0,1214.7386474609375,1.0,283.1499938964844,285.039306640625,290.5785827636719,291.8946838378906,293.1499938964844,293.1499938964844,283.1499938964844,17732.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533015370368958,1.0,0.0,0.0,2.4436259269714355,2.443636894226074,3.984398517786758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.0302734375,0.0,468.0576477050781,1895.4371337890625,0.0,1263.523193359375,0.609191358089447,1.0,0.0,3.0,1.0,0.0
12047580,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672605037689209,0.439407616853714,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507573008537292,0.3012922406196594,0.2863253951072693,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819804847240448,0.2669610977172851,0.1879506409168243,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617571949958801,0.214096799492836,0.204523429274559,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476093769073486,0.2016832083463668,0.9156816601753236,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612351059913635,1.0,1.0,0.0,1.0,-2.4416096210479736,2.441604852676392,4.79736581837642e-06,1.8880163431167605,0.8663170337677002,0.8663170337677002,0.0,96.79278564453124,105.0,19394.82421875,-0.0,1233.7069091796875,1.0,283.1499938964844,285.0395812988281,290.5699768066406,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17745.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550277471542358,1.0,0.0,0.0,2.453066110610962,2.45307731628418,4.015243462163199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.33544921875,0.0,472.88031005859375,1895.4371337890625,0.0,1275.5377197265625,0.6113077402114868,1.0,0.0,3.0,1.0,0.0
12047640,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672605037689209,0.439407616853714,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507573008537292,0.3012922406196594,0.2863253951072693,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819804847240448,0.2669610977172851,0.1879506409168243,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617571949958801,0.214096799492836,0.204523429274559,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476093769073486,0.2016832083463668,0.9156816601753236,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612351059913635,1.0,1.0,0.0,1.0,-2.4416096210479736,2.441604852676392,4.79736581837642e-06,1.8880163431167605,0.8663170337677002,0.8663170337677002,0.0,96.79278564453124,105.0,19394.82421875,-0.0,1233.7069091796875,1.0,283.1499938964844,285.0395812988281,290.5699768066406,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17745.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550277471542358,1.0,0.0,0.0,2.453066110610962,2.45307731628418,4.015243462163199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.33544921875,0.0,472.88031005859375,1895.4371337890625,0.0,1275.5377197265625,0.6113077402114868,1.0,0.0,3.0,1.0,0.0
12047700,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664094686508179,0.4421778917312622,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502488732337952,0.3026146590709686,0.2875969707965851,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185110688209534,0.267272800207138,0.1881874799728393,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607933878898621,0.2145979404449463,0.20502470433712,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461878061294556,0.201711505651474,0.91594797372818,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627192914485931,1.0,1.0,0.0,1.0,-2.447671413421631,2.447666645050049,4.821204129257239e-06,1.8927106857299805,0.8675523996353149,0.8675523996353149,0.0,97.71330261230467,105.0,19437.974609375,-0.0,1244.7635498046875,1.0,283.1499938964844,285.0402526855469,290.56549072265625,291.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17755.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559455394744873,1.0,0.0,0.0,2.457535743713379,2.4575469493865967,4.029888884815591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11669921875,0.0,475.1920471191406,1895.4371337890625,0.0,1281.953125,0.6123142838478088,1.0,0.0,3.0,1.0,0.0
12047760,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5652980804443359,0.4452364444732666,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495760560035706,0.3039407432079315,0.2888753116130829,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170617818832397,0.2675868272781372,0.1884283572435379,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.759682834148407,0.2150984108448028,0.2055286318063736,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446314096450806,0.2017356306314468,0.9162145853042604,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643138945102691,1.0,1.0,0.0,1.0,-2.45409631729126,2.4540915489196777,4.846538104175124e-06,1.89768660068512,0.8686543107032776,0.8686543107032776,0.0,98.7268295288086,108.0,19483.595703125,-0.0,1256.6954345703125,1.0,283.1499938964844,285.0411682128906,290.5609741210937,291.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568946838378906,1.0,0.0,0.0,2.46204686164856,2.4620578289031982,4.044696595428832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0185546875,0.0,477.4969482421875,1895.4371337890625,0.0,1288.6077880859375,0.61332106590271,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.56239914894104,0.4520145952701568,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478744029998779,0.306600958108902,0.2914478480815887,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138111233711243,0.2682197391986847,0.1889195442199707,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571498155593872,0.2160959392786026,0.2065413892269134,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412303686141968,0.2017639726400375,0.9167085886001588,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677509367465973,1.0,1.0,0.0,1.0,-2.4677300453186035,2.467725276947021,4.900523435935611e-06,1.908246159553528,0.8709278702735901,0.8709278702735901,0.0,100.97500610351562,111.0,19579.689453125,-0.0,1282.6138916015625,1.0,283.1499938964844,285.0438232421875,290.5519714355469,291.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588379144668579,1.0,0.0,0.0,2.4706296920776367,2.4706408977508545,4.072946069300089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.06005859375,0.0,481.93353271484375,1895.4371337890625,0.0,1302.294921875,0.6152449250221252,1.0,0.0,3.0,1.0,0.0
