time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.56239914894104,0.4520145952701568,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478744029998779,0.306600958108902,0.2914478480815887,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138111233711243,0.2682197391986847,0.1889195442199707,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571498155593872,0.2160959392786026,0.2065413892269134,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412303686141968,0.2017639726400375,0.9167085886001588,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677509367465973,1.0,1.0,0.0,1.0,-2.4677300453186035,2.467725276947021,4.900523435935611e-06,1.908246159553528,0.8709278702735901,0.8709278702735901,0.0,100.97500610351562,111.0,19579.689453125,-0.0,1282.6138916015625,1.0,283.1499938964844,285.0438232421875,290.5519714355469,291.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588379144668579,1.0,0.0,0.0,2.4706296920776367,2.4706408977508545,4.072946069300089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.06005859375,0.0,481.93353271484375,1895.4371337890625,0.0,1302.294921875,0.6152449250221252,1.0,0.0,3.0,1.0,0.0
12047940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558682382106781,0.459481418132782,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458324074745178,0.3092685639858246,0.2940366268157959,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101881146430969,0.2688567638397217,0.1894203573465347,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543268203735352,0.217086523771286,0.2075566500425338,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375500202178955,0.2017532736063003,0.9170837998390198,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434623003006,1.0,1.0,0.0,1.0,-2.4820830821990967,2.4820780754089355,4.957688361173496e-06,1.9193627834320068,0.8731653094291687,0.8731653094291687,0.0,103.46426391601562,99.0,19681.43359375,-0.0,1310.70166015625,1.0,283.1499938964844,285.0472717285156,290.5433654785156,291.8796691894531,293.1499938964844,293.1499938964844,283.1499938964844,17777.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608074903488159,1.0,0.0,0.0,2.4788835048675537,2.4788949489593506,4.100205615031882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4833984375,0.0,486.21966552734375,1895.4371337890625,0.0,1316.2540283203125,0.6170939207077026,1.0,0.0,3.0,1.0,0.0
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558682382106781,0.459481418132782,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458324074745178,0.3092685639858246,0.2940366268157959,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101881146430969,0.2688567638397217,0.1894203573465347,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543268203735352,0.217086523771286,0.2075566500425338,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375500202178955,0.2017532736063003,0.9170837998390198,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434623003006,1.0,1.0,0.0,1.0,-2.4820830821990967,2.4820780754089355,4.957688361173496e-06,1.9193627834320068,0.8731653094291687,0.8731653094291687,0.0,103.46426391601562,99.0,19681.43359375,-0.0,1310.70166015625,1.0,283.1499938964844,285.0472717285156,290.5433654785156,291.8796691894531,293.1499938964844,293.1499938964844,283.1499938964844,17777.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608074903488159,1.0,0.0,0.0,2.4788835048675537,2.4788949489593506,4.100205615031882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4833984375,0.0,486.21966552734375,1895.4371337890625,0.0,1316.2540283203125,0.6170939207077026,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557752251625061,0.4547154009342193,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509207367897034,0.3119014501571655,0.2964766025543213,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134825825691223,0.2694577872753143,0.1898098886013031,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579067349433899,0.2180323898792266,0.2084115296602249,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398146986961365,0.2016738653182983,0.916559100151062,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439968585968,1.0,1.0,0.0,1.0,-2.4801743030548096,2.4801692962646484,4.950549282511929e-06,1.9181345701217647,0.8752448558807373,0.8752448558807373,0.0,102.12053680419922,87.0,19691.8359375,-0.0,1302.6583251953125,1.0,283.1499938964844,285.0434265136719,290.5350952148437,291.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620060205459595,1.0,0.0,0.0,2.48677921295166,2.486790657043457,4.126366661694192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.396484375,0.0,490.3558349609375,1895.4371337890625,0.0,1324.7900390625,0.6188648343086243,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557752251625061,0.4547154009342193,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509207367897034,0.3119014501571655,0.2964766025543213,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134825825691223,0.2694577872753143,0.1898098886013031,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579067349433899,0.2180323898792266,0.2084115296602249,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398146986961365,0.2016738653182983,0.916559100151062,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439968585968,1.0,1.0,0.0,1.0,-2.4801743030548096,2.4801692962646484,4.950549282511929e-06,1.9181345701217647,0.8752448558807373,0.8752448558807373,0.0,102.12053680419922,87.0,19691.8359375,-0.0,1302.6583251953125,1.0,283.1499938964844,285.0434265136719,290.5350952148437,291.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620060205459595,1.0,0.0,0.0,2.48677921295166,2.486790657043457,4.126366661694192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.396484375,0.0,490.3558349609375,1895.4371337890625,0.0,1324.7900390625,0.6188648343086243,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561131834983826,0.4400388896465301,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622781038284302,0.3145056068897247,0.2987813055515289,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223532438278198,0.2700262367725372,0.1900978237390518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670473456382751,0.2189468443393707,0.2091275155544281,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472264766693115,0.2016182541847229,0.9155208468437196,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075632095337,1.0,1.0,0.0,1.0,-2.465278148651123,2.465273380279541,4.89145350002218e-06,1.906692385673523,0.8770260214805603,0.8770260214805603,0.0,97.74283599853516,90.0,19621.029296875,-0.0,1266.03857421875,1.0,283.1499938964844,285.0316772460937,290.5275573730469,291.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17804.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610901355743408,1.0,0.0,0.0,2.494048833847046,2.4940602779388428,4.150527104229697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4306640625,0.0,494.220458984375,1895.4371337890625,0.0,1318.26416015625,0.6205047965049744,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561131834983826,0.4400388896465301,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622781038284302,0.3145056068897247,0.2987813055515289,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223532438278198,0.2700262367725372,0.1900978237390518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670473456382751,0.2189468443393707,0.2091275155544281,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472264766693115,0.2016182541847229,0.9155208468437196,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075632095337,1.0,1.0,0.0,1.0,-2.465278148651123,2.465273380279541,4.89145350002218e-06,1.906692385673523,0.8770260214805603,0.8770260214805603,0.0,97.74283599853516,90.0,19621.029296875,-0.0,1266.03857421875,1.0,283.1499938964844,285.0316772460937,290.5275573730469,291.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17804.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610901355743408,1.0,0.0,0.0,2.494048833847046,2.4940602779388428,4.150527104229697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4306640625,0.0,494.220458984375,1895.4371337890625,0.0,1318.26416015625,0.6205047965049744,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.557303249835968,0.4346902072429657,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.8669217228889465,0.3158186972141266,0.2999560236930847,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257031440734863,0.270317018032074,0.1902559846639633,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706668972969055,0.2194124907255172,0.2095062583684921,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.750079333782196,0.2016373425722122,0.915258288383484,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629242420196533,1.0,1.0,0.0,1.0,-2.460581064224243,2.460576295852661,4.872546014667023e-06,1.9029020071029663,0.8778960704803467,0.8778960704803467,0.0,96.19597625732422,90.0,19598.443359375,-0.0,1253.88623046875,1.0,283.1499938964844,285.0263366699219,290.5245666503906,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17816.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601803302764893,1.0,0.0,0.0,2.4973480701446533,2.49735951423645,4.161515505529678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25830078125,0.0,496.0055541992188,1895.4371337890625,0.0,1311.7998046875,0.6212558150291443,1.0,0.0,3.0,1.0,0.0
12048360,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585392117500305,0.431108683347702,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8704977035522461,0.3171457052230835,0.3011628985404968,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8280696868896484,0.2706169784069061,0.1904350221157074,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.773326575756073,0.2198869287967682,0.2099138498306274,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520702481269836,0.2016843110322952,0.915238082408905,285.7215270996094,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.461976021528244,1.0,1.0,0.0,1.0,-2.4584054946899414,2.45840072631836,4.863847607339267e-06,1.9011707305908203,0.8786680698394775,0.8786680698394775,0.0,95.203857421875,93.0,19595.203125,-0.0,1247.1163330078125,1.0,283.1499938964844,285.0233154296875,290.5223693847656,291.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17820.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595788598060608,1.0,0.0,0.0,2.5006678104400635,2.5006792545318604,4.172586898221198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.4248046875,0.0,497.7635803222656,1895.4371337890625,0.0,1307.536376953125,0.6220014095306396,1.0,0.0,3.0,1.0,0.0
12048420,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606364607810974,0.4272888600826263,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755361437797546,0.3198373317718506,0.3036465346813202,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309048414230347,0.271241694688797,0.1908355951309204,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767485976219177,0.2208560854196548,0.2107834219932556,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543350458145142,0.2018204033374786,0.9156090021133424,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7200927734375,1.0,0.4614194631576538,1.0,1.0,0.0,1.0,-2.4587666988372803,2.4587619304656982,4.865138635068433e-06,1.901378154754639,0.8803786039352417,0.8803786039352417,0.0,94.24072265625,96.0,19621.970703125,-0.0,1243.5166015625,1.0,283.1499938964844,285.0207824707031,290.5198669433594,291.8519592285156,293.1499938964844,293.1499938964844,283.1499938964844,17829.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592773795127869,1.0,0.0,0.0,2.5069456100463867,2.506957054138184,4.193562688215025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8046875,0.0,501.1082763671875,1895.4371337890625,0.0,1305.40234375,0.6234135627746582,1.0,0.0,3.0,1.0,0.0
12048480,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606364607810974,0.4272888600826263,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755361437797546,0.3198373317718506,0.3036465346813202,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309048414230347,0.271241694688797,0.1908355951309204,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767485976219177,0.2208560854196548,0.2107834219932556,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543350458145142,0.2018204033374786,0.9156090021133424,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7200927734375,1.0,0.4614194631576538,1.0,1.0,0.0,1.0,-2.4587666988372803,2.4587619304656982,4.865138635068433e-06,1.901378154754639,0.8803786039352417,0.8803786039352417,0.0,94.24072265625,96.0,19621.970703125,-0.0,1243.5166015625,1.0,283.1499938964844,285.0207824707031,290.5198669433594,291.8519592285156,293.1499938964844,293.1499938964844,283.1499938964844,17829.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592773795127869,1.0,0.0,0.0,2.5069456100463867,2.506957054138184,4.193562688215025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8046875,0.0,501.1082763671875,1895.4371337890625,0.0,1305.40234375,0.6234135627746582,1.0,0.0,3.0,1.0,0.0
12048540,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561786413192749,0.4270414113998413,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782058954238892,0.3225718438625335,0.3062082827091217,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316612839698792,0.2718961536884308,0.1912839710712433,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780610918998718,0.221846655011177,0.2117105722427368,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546554207801819,0.2019749879837036,0.9162778258323668,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622615873813629,1.0,1.0,0.0,1.0,-2.4639997482299805,2.4639949798583984,4.88576415591524e-06,1.9053791761398315,0.8822565078735352,0.8822565078735352,0.0,94.34689331054688,99.0,19685.734375,-0.0,1250.245361328125,1.0,283.1499938964844,285.0219116210937,290.51959228515625,291.85406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17830.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659716010093689,1.0,0.0,0.0,2.513157606124878,2.513169050216675,4.214371358557401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5341796875,0.0,504.3949890136719,1895.4371337890625,0.0,1308.5079345703125,0.6248020529747009,1.0,0.0,3.0,1.0,0.0
12048600,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561786413192749,0.4270414113998413,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782058954238892,0.3225718438625335,0.3062082827091217,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316612839698792,0.2718961536884308,0.1912839710712433,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780610918998718,0.221846655011177,0.2117105722427368,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546554207801819,0.2019749879837036,0.9162778258323668,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622615873813629,1.0,1.0,0.0,1.0,-2.4639997482299805,2.4639949798583984,4.88576415591524e-06,1.9053791761398315,0.8822565078735352,0.8822565078735352,0.0,94.34689331054688,99.0,19685.734375,-0.0,1250.245361328125,1.0,283.1499938964844,285.0219116210937,290.51959228515625,291.85406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17830.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659716010093689,1.0,0.0,0.0,2.513157606124878,2.513169050216675,4.214371358557401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5341796875,0.0,504.3949890136719,1895.4371337890625,0.0,1308.5079345703125,0.6248020529747009,1.0,0.0,3.0,1.0,0.0
12048660,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617913007736206,0.4294421970844269,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790766000747681,0.3253391981124878,0.3088292479515075,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308672904968262,0.2725746929645538,0.1917694807052612,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777854800224304,0.2228515297174453,0.2126790732145309,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7534992098808289,0.2021273672580719,0.9170779585838318,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641214609146118,1.0,1.0,0.0,1.0,-2.472738742828369,2.472733736038208,4.9204036258743145e-06,1.9121100902557373,0.884414792060852,0.884414792060852,0.0,95.24127197265624,102.0,19779.337890625,-0.0,1264.55810546875,1.0,283.1499938964844,285.0257873535156,290.52197265625,291.86065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606468558311462,1.0,0.0,0.0,2.5196118354797363,2.519623279571533,4.2360454699519323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.380859375,0.0,507.783203125,1895.4371337890625,0.0,1315.1121826171875,0.626234769821167,1.0,0.0,3.0,1.0,0.0
12048720,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617913007736206,0.4294421970844269,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790766000747681,0.3253391981124878,0.3088292479515075,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308672904968262,0.2725746929645538,0.1917694807052612,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777854800224304,0.2228515297174453,0.2126790732145309,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7534992098808289,0.2021273672580719,0.9170779585838318,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641214609146118,1.0,1.0,0.0,1.0,-2.472738742828369,2.472733736038208,4.9204036258743145e-06,1.9121100902557373,0.884414792060852,0.884414792060852,0.0,95.24127197265624,102.0,19779.337890625,-0.0,1264.55810546875,1.0,283.1499938964844,285.0257873535156,290.52197265625,291.86065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606468558311462,1.0,0.0,0.0,2.5196118354797363,2.519623279571533,4.2360454699519323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.380859375,0.0,507.783203125,1895.4371337890625,0.0,1315.1121826171875,0.626234769821167,1.0,0.0,3.0,1.0,0.0
12048780,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606526136398315,0.433772325515747,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786473274230957,0.3281322717666626,0.3114951848983764,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289706110954285,0.2732727527618408,0.1922836899757385,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763727307319641,0.223865658044815,0.2136768549680709,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512914538383484,0.2022694945335388,0.9179328083992004,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667169451713562,1.0,1.0,0.0,1.0,-2.4839859008789062,2.483980894088745,4.96521124659921e-06,1.920794486999512,0.8869695663452148,0.8869695663452148,0.0,96.7183609008789,105.0,19897.947265625,-0.0,1284.4935302734375,1.0,283.1499938964844,285.0316467285156,290.5274658203125,291.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17809.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619503498077393,1.0,0.0,0.0,2.5266287326812744,2.526640176773072,4.259672437001427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.23388671875,0.0,511.4438781738281,1895.4371337890625,0.0,1324.39306640625,0.6277830004692078,1.0,0.0,3.0,1.0,0.0
12048840,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606526136398315,0.433772325515747,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786473274230957,0.3281322717666626,0.3114951848983764,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289706110954285,0.2732727527618408,0.1922836899757385,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763727307319641,0.223865658044815,0.2136768549680709,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512914538383484,0.2022694945335388,0.9179328083992004,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667169451713562,1.0,1.0,0.0,1.0,-2.4839859008789062,2.483980894088745,4.96521124659921e-06,1.920794486999512,0.8869695663452148,0.8869695663452148,0.0,96.7183609008789,105.0,19897.947265625,-0.0,1284.4935302734375,1.0,283.1499938964844,285.0316467285156,290.5274658203125,291.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17809.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619503498077393,1.0,0.0,0.0,2.5266287326812744,2.526640176773072,4.259672437001427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.23388671875,0.0,511.4438781738281,1895.4371337890625,0.0,1324.39306640625,0.6277830004692078,1.0,0.0,3.0,1.0,0.0
12048900,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596811771392822,0.4364883005619049,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780721426010132,0.3295368254184723,0.3128418028354645,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277203440666199,0.2736279666423797,0.1925495564937591,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753540277481079,0.2243750244379043,0.21418397128582,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499011754989624,0.2023341953754425,0.9183629155158995,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682234823703766,1.0,1.0,0.0,1.0,-2.490311622619629,2.490306615829468,4.990513389202533e-06,1.925683736801148,0.8884813785552979,0.8884813785552979,0.0,97.6275863647461,105.0,19965.48046875,-0.0,1296.111083984375,1.0,283.1499938964844,285.03515625,290.5314636230469,291.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17800.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627131700515747,1.0,0.0,0.0,2.530392408370972,2.530403852462769,4.272372109426216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.38720703125,0.0,513.4144287109375,1895.4371337890625,0.0,1329.84130859375,0.6286135315895081,1.0,0.0,3.0,1.0,0.0
12048960,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584570169448853,0.4395025670528412,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773091435432434,0.3309461176395416,0.3141963183879852,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263137340545654,0.2739868462085724,0.1928204745054245,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741742134094238,0.224885419011116,0.2146954536437988,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483636140823364,0.2023927271366119,0.9187838435173036,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698419272899627,1.0,1.0,0.0,1.0,-2.4970057010650635,2.4970006942749023,5.017365310777677e-06,1.930860161781311,0.8901704549789429,0.8901704549789429,0.0,98.63174438476562,108.0,20038.427734375,-0.0,1308.642578125,1.0,283.1499938964844,285.0389404296875,290.5364074707031,291.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17785.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663550615310669,1.0,0.0,0.0,2.534541368484497,2.534553050994873,4.2863942439908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.0556640625,0.0,515.5590209960938,1895.4371337890625,0.0,1335.8375244140625,0.6295211315155029,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553480982780457,0.446223109960556,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753702044487,0.3337759673595428,0.3169243633747101,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231571316719055,0.2747132778167724,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714663147926331,0.2259075194597244,0.2157280147075653,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449695467948914,0.2024861127138137,0.91956627368927,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511203527450561,2.5111985206604004,5.074572072771844e-06,1.9418450593948364,0.8941197991371155,0.8941197991371155,0.0,100.8682861328125,111.0,20198.974609375,-0.0,1335.882080078125,1.0,283.1499938964844,285.0469665527344,290.5492553710937,291.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,17746.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653773784637451,1.0,0.0,0.0,2.543949604034424,2.5439612865448,4.318275728110166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.87646484375,0.0,520.4307250976562,1895.4371337890625,0.0,1348.97021484375,0.631576657295227,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553480982780457,0.446223109960556,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753702044487,0.3337759673595428,0.3169243633747101,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231571316719055,0.2747132778167724,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714663147926331,0.2259075194597244,0.2157280147075653,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449695467948914,0.2024861127138137,0.91956627368927,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511203527450561,2.5111985206604004,5.074572072771844e-06,1.9418450593948364,0.8941197991371155,0.8941197991371155,0.0,100.8682861328125,111.0,20198.974609375,-0.0,1335.882080078125,1.0,283.1499938964844,285.0469665527344,290.5492553710937,291.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,17746.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653773784637451,1.0,0.0,0.0,2.543949604034424,2.5439612865448,4.318275728110166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.87646484375,0.0,520.4307250976562,1895.4371337890625,0.0,1348.97021484375,0.631576657295227,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515381097793579,0.4536440074443817,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730493783950806,0.3366181850433349,0.3196730613708496,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196746706962585,0.2754490077495575,0.1939419060945511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684447765350342,0.2269292920827865,0.2167692184448242,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741284191608429,0.2025418281555175,0.9202268123626708,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770754277706146,1.0,1.0,0.0,1.0,-2.5261478424072266,2.526142835617065,5.135155333846342e-06,1.953413367271424,0.8989284038543701,0.8989284038543701,0.0,103.34795379638672,99.0,20378.2890625,-0.0,1365.3997802734375,1.0,283.1499938964844,285.0554504394531,290.5663757324219,291.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,17699.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673938035964966,1.0,0.0,0.0,2.555109739303589,2.555121660232544,4.356246847692091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.73876953125,0.0,526.245361328125,1895.4371337890625,0.0,1363.5501708984375,0.6340147256851196,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515381097793579,0.4536440074443817,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730493783950806,0.3366181850433349,0.3196730613708496,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196746706962585,0.2754490077495575,0.1939419060945511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684447765350342,0.2269292920827865,0.2167692184448242,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741284191608429,0.2025418281555175,0.9202268123626708,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770754277706146,1.0,1.0,0.0,1.0,-2.5261478424072266,2.526142835617065,5.135155333846342e-06,1.953413367271424,0.8989284038543701,0.8989284038543701,0.0,103.34795379638672,99.0,20378.2890625,-0.0,1365.3997802734375,1.0,283.1499938964844,285.0554504394531,290.5663757324219,291.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,17699.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673938035964966,1.0,0.0,0.0,2.555109739303589,2.555121660232544,4.356246847692091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.73876953125,0.0,526.245361328125,1895.4371337890625,0.0,1363.5501708984375,0.6340147256851196,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485893487930298,0.4486916661262512,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787111639976501,0.3394297659397125,0.3222777545452118,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8231003880500793,0.2761528491973877,0.1944013386964798,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723461985588074,0.2279118448495865,0.2176560759544372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437905669212341,0.2025376856327057,0.92002135515213,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754472076892853,1.0,1.0,0.0,1.0,-2.524719476699829,2.524714469909668,5.129859800945269e-06,1.95256769657135,0.9045183658599854,0.9045183658599854,0.0,101.98670959472656,87.0,20474.26171875,-0.0,1357.7161865234375,1.0,283.1499938964844,285.05596923828125,290.5863037109375,291.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,17649.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693655252456665,1.0,0.0,0.0,2.568161964416504,2.568173885345459,4.400866657761071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.11279296875,0.0,533.1325073242188,1895.4371337890625,0.0,1377.8905029296875,0.6398733258247375,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485893487930298,0.4486916661262512,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787111639976501,0.3394297659397125,0.3222777545452118,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8231003880500793,0.2761528491973877,0.1944013386964798,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723461985588074,0.2279118448495865,0.2176560759544372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437905669212341,0.2025376856327057,0.92002135515213,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754472076892853,1.0,1.0,0.0,1.0,-2.524719476699829,2.524714469909668,5.129859800945269e-06,1.95256769657135,0.9045183658599854,0.9045183658599854,0.0,101.98670959472656,87.0,20474.26171875,-0.0,1357.7161865234375,1.0,283.1499938964844,285.05596923828125,290.5863037109375,291.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,17649.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693655252456665,1.0,0.0,0.0,2.568161964416504,2.568173885345459,4.400866657761071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.11279296875,0.0,533.1325073242188,1895.4371337890625,0.0,1377.8905029296875,0.6398733258247375,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548724353313446,0.4337739050388336,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912215232849121,0.3421693742275238,0.3247234225273132,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767837643623352,0.1947429925203323,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821611166000366,0.2288346290588379,0.2183898389339447,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516437768936157,0.2025399655103683,0.919275164604187,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701782464981079,1.0,1.0,0.0,1.0,-2.5101394653320312,2.51013445854187,5.070993211120367e-06,1.9413902759552,0.9104499220848083,0.9104499220848083,0.0,97.60143280029295,90.0,20536.609375,-0.0,1320.5572509765625,1.0,283.1499938964844,285.029052734375,290.6072998046875,291.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,18055.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670587420463562,1.0,0.0,0.0,2.615186929702759,2.615199089050293,4.563507900456898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.41796875,0.0,561.64111328125,1895.4371337890625,0.0,1386.8189697265625,0.6514266133308411,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548724353313446,0.4337739050388336,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912215232849121,0.3421693742275238,0.3247234225273132,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767837643623352,0.1947429925203323,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821611166000366,0.2288346290588379,0.2183898389339447,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516437768936157,0.2025399655103683,0.919275164604187,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701782464981079,1.0,1.0,0.0,1.0,-2.5101394653320312,2.51013445854187,5.070993211120367e-06,1.9413902759552,0.9104499220848083,0.9104499220848083,0.0,97.60143280029295,90.0,20536.609375,-0.0,1320.5572509765625,1.0,283.1499938964844,285.029052734375,290.6072998046875,291.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,18055.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670587420463562,1.0,0.0,0.0,2.615186929702759,2.615199089050293,4.563507900456898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.41796875,0.0,561.64111328125,1895.4371337890625,0.0,1386.8189697265625,0.6514266133308411,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497320294380188,0.4283725321292877,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962209820747375,0.3435233533382416,0.3259465992450714,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357373476028442,0.2770803272724151,0.1949126720428466,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859777808189392,0.2292847633361816,0.2187618017196655,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546482086181641,0.2025735080242157,0.919106900691986,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687269330024719,1.0,1.0,0.0,1.0,-2.505555868148804,2.5055508613586426,5.052204869571142e-06,1.9376949071884155,0.9135295152664183,0.9135295152664183,0.0,96.06200408935548,90.0,20601.125,-0.0,1308.27978515625,1.0,283.1499938964844,285.0082397460937,290.6185302734375,292.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18460.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711511611938477,1.0,0.0,0.0,2.6534461975097656,2.653458833694458,4.698009661296965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.658203125,0.0,585.962158203125,1895.4371337890625,0.0,1390.9486083984375,0.6580058932304382,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5506962537765503,0.4247853755950928,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999837636947632,0.3448732793331146,0.3271817862987518,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381792306900024,0.2773687541484833,0.1950889974832534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.788722038269043,0.2297293245792389,0.2191473692655563,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567193508148193,0.2026223987340927,0.9191212058067322,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678007066249847,1.0,1.0,0.0,1.0,-2.5034193992614746,2.5034141540527344,5.043523287895368e-06,1.936005592346192,0.9168307185173036,0.9168307185173036,0.0,95.08224487304688,93.0,20662.884765625,-0.0,1301.4512939453125,1.0,283.1499938964844,284.9954528808594,290.6299743652344,292.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,18682.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716150045394897,1.0,0.0,0.0,2.6789045333862305,2.678917169570923,4.788591354554228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.20947265625,0.0,602.2561645507812,1895.4371337890625,0.0,1394.3519287109375,0.6669850945472717,1.0,0.0,3.0,1.0,0.0
12049620,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520448088645935,0.4211096465587616,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050692319869996,0.3475613296031952,0.3296782970428467,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409685492515564,0.2779229581356048,0.1954529583454132,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920539975166321,0.2305978685617447,0.2199368178844452,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589512467384338,0.2027239203453064,0.919407308101654,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672819375991821,1.0,1.0,0.0,1.0,-2.5037271976470947,2.5037221908569336,5.0446765271772165e-06,1.9361989498138428,0.92381352186203,0.92381352186203,0.0,94.16893005371094,96.0,20852.34375,-0.0,1297.937744140625,1.0,283.1499938964844,284.96160888671875,290.6542663574219,292.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,19456.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741120219230652,1.0,0.0,0.0,2.7540299892425537,2.7540435791015625,5.060934427092434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.5703125,0.0,652.7258911132812,1895.4371337890625,0.0,1412.7481689453125,0.6852584481239319,1.0,0.0,3.0,1.0,0.0
12049680,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520448088645935,0.4211096465587616,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050692319869996,0.3475613296031952,0.3296782970428467,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409685492515564,0.2779229581356048,0.1954529583454132,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920539975166321,0.2305978685617447,0.2199368178844452,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589512467384338,0.2027239203453064,0.919407308101654,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672819375991821,1.0,1.0,0.0,1.0,-2.5037271976470947,2.5037221908569336,5.0446765271772165e-06,1.9361989498138428,0.92381352186203,0.92381352186203,0.0,94.16893005371094,96.0,20852.34375,-0.0,1297.937744140625,1.0,283.1499938964844,284.96160888671875,290.6542663574219,292.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,19456.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741120219230652,1.0,0.0,0.0,2.7540299892425537,2.7540435791015625,5.060934427092434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.5703125,0.0,652.7258911132812,1895.4371337890625,0.0,1412.7481689453125,0.6852584481239319,1.0,0.0,3.0,1.0,0.0
