time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522903203964233,0.4211470484733581,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075090289115906,0.3502333462238312,0.3321961760520935,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414507508277893,0.2784522771835327,0.195825457572937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930192351341248,0.2314411401748657,0.2207381874322891,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590252161026001,0.2027923017740249,0.9197620749473572,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681291580200195,1.0,1.0,0.0,1.0,-2.508630514144897,2.5086255073547363,5.064416200184496e-06,1.9399752616882324,0.931452453136444,0.931452453136444,0.0,94.34070587158205,99.0,21082.474609375,-0.0,1304.7467041015625,1.0,283.1499938964844,284.9280090332031,290.67926025390625,292.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774899959564209,1.0,0.0,0.0,2.8369336128234863,2.8369476795196533,5.370214921640581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.04345703125,0.0,711.6199951171875,1895.4371337890625,0.0,1437.8394775390625,0.7053667902946472,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522903203964233,0.4211470484733581,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075090289115906,0.3502333462238312,0.3321961760520935,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414507508277893,0.2784522771835327,0.195825457572937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930192351341248,0.2314411401748657,0.2207381874322891,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590252161026001,0.2027923017740249,0.9197620749473572,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681291580200195,1.0,1.0,0.0,1.0,-2.508630514144897,2.5086255073547363,5.064416200184496e-06,1.9399752616882324,0.931452453136444,0.931452453136444,0.0,94.34070587158205,99.0,21082.474609375,-0.0,1304.7467041015625,1.0,283.1499938964844,284.9280090332031,290.67926025390625,292.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774899959564209,1.0,0.0,0.0,2.8369336128234863,2.8369476795196533,5.370214921640581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.04345703125,0.0,711.6199951171875,1895.4371337890625,0.0,1437.8394775390625,0.7053667902946472,1.0,0.0,3.0,1.0,0.0
12049860,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512462258338928,0.4239333868026733,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907834529876709,0.3528881072998047,0.3347246944904327,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122259140015,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792216956615448,0.2322615087032318,0.2215443402528762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574591040611267,0.2028085887432098,0.9200266599655152,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699571132659912,1.0,1.0,0.0,1.0,-2.516754150390625,2.5167489051818848,5.0972662393178325e-06,1.9462617635726929,0.9398106932640076,0.9398106932640076,0.0,95.30982208251952,102.0,21341.52734375,-0.0,1319.013916015625,1.0,283.1499938964844,284.8954772949219,290.7048645019531,292.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814332008361816,1.0,0.0,0.0,2.925194263458252,2.9252095222473145,5.709561605726776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.08837890625,0.0,778.0465087890625,1895.4371337890625,0.0,1467.4215087890625,0.7267241477966309,1.0,0.0,3.0,1.0,0.0
12049920,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512462258338928,0.4239333868026733,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907834529876709,0.3528881072998047,0.3347246944904327,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122259140015,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792216956615448,0.2322615087032318,0.2215443402528762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574591040611267,0.2028085887432098,0.9200266599655152,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699571132659912,1.0,1.0,0.0,1.0,-2.516754150390625,2.5167489051818848,5.0972662393178325e-06,1.9462617635726929,0.9398106932640076,0.9398106932640076,0.0,95.30982208251952,102.0,21341.52734375,-0.0,1319.013916015625,1.0,283.1499938964844,284.8954772949219,290.7048645019531,292.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814332008361816,1.0,0.0,0.0,2.925194263458252,2.9252095222473145,5.709561605726776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.08837890625,0.0,778.0465087890625,1895.4371337890625,0.0,1467.4215087890625,0.7267241477966309,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489361882209778,0.4287213385105133,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066233038902284,0.3555254936218261,0.3372566998004913,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609252929688,0.2794549167156219,0.1965836882591247,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901537418365479,0.2330611199140548,0.2223504483699798,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547207474708557,0.2027655988931656,0.9201278686523438,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724816679954529,1.0,1.0,0.0,1.0,-2.527094841003418,2.5270895957946777,5.139260792930145e-06,1.954275608062744,0.9489453434944152,0.9489453434944152,0.0,96.86693572998048,105.0,21621.017578125,-0.0,1338.689453125,1.0,283.1499938964844,284.8642883300781,290.7308959960937,292.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857658624649048,1.0,0.0,0.0,3.017191171646118,3.017207145690918,6.074338330108731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.30419921875,0.0,851.4561767578125,1895.4371337890625,0.0,1500.28173828125,0.7489398121833801,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489361882209778,0.4287213385105133,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066233038902284,0.3555254936218261,0.3372566998004913,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609252929688,0.2794549167156219,0.1965836882591247,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901537418365479,0.2330611199140548,0.2223504483699798,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547207474708557,0.2027655988931656,0.9201278686523438,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724816679954529,1.0,1.0,0.0,1.0,-2.527094841003418,2.5270895957946777,5.139260792930145e-06,1.954275608062744,0.9489453434944152,0.9489453434944152,0.0,96.86693572998048,105.0,21621.017578125,-0.0,1338.689453125,1.0,283.1499938964844,284.8642883300781,290.7308959960937,292.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857658624649048,1.0,0.0,0.0,3.017191171646118,3.017207145690918,6.074338330108731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.30419921875,0.0,851.4561767578125,1895.4371337890625,0.0,1500.28173828125,0.7489398121833801,1.0,0.0,3.0,1.0,0.0
12050100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473658442497253,0.4316805005073547,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.905609965324402,0.3568377494812011,0.3385238349437713,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.836213231086731,0.2796966135501861,0.1967756450176239,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887813448905945,0.2334538549184799,0.2227534055709839,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530361413955688,0.2027205526828766,0.9201061129570008,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739373028278351,1.0,1.0,0.0,1.0,-2.53286075592041,2.532855749130249,5.162756679055747e-06,1.958746075630188,0.9537920951843262,0.9537920951843262,0.0,97.81585693359376,105.0,21776.5625,-0.0,1350.0728759765625,1.0,283.1499938964844,284.8460693359375,290.7442626953125,292.1964416503906,293.1499938964844,293.1499938964844,283.1499938964844,22870.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882338523864746,1.0,0.0,0.0,3.072280168533325,3.072296619415283,6.298178618635575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5859375,0.0,897.7100830078125,1895.4371337890625,0.0,1519.1627197265625,0.7594642639160156,1.0,0.0,3.0,1.0,0.0
12050160,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455451011657715,0.4349482655525207,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043903946876526,0.3581459522247314,0.3397875130176544,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344970941543579,0.2799354195594787,0.1969660073518753,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872288823127747,0.2338421195745468,0.2231535464525222,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511861324310303,0.2026590853929519,0.9200200438499452,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754931032657623,1.0,1.0,0.0,1.0,-2.5389111042022705,2.5389058589935303,5.1874703785870224e-06,1.96343731880188,0.9585452079772948,0.9585452079772948,0.0,98.85961151123048,108.0,21914.421875,-0.0,1362.27685546875,1.0,283.1499938964844,284.83465576171875,290.7572937011719,292.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903595328330994,1.0,0.0,0.0,3.111684083938598,3.111701011657715,6.460770691774087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.3505859375,0.0,931.4461059570312,1895.4371337890625,0.0,1535.518798828125,0.7717199325561523,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412318706512451,0.4421872794628143,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015512466430664,0.360751062631607,0.3423143029212951,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210206985474,0.2804060280323028,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837504148483276,0.2346070259809494,0.2239519655704498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471449971199036,0.202487513422966,0.9196754097938538,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788343906402588,1.0,1.0,0.0,1.0,-2.551649808883667,2.5516445636749268,5.239698566583684e-06,1.973313808441162,0.9675387144088744,0.9675387144088744,0.0,101.17356872558594,96.0,22215.78125,-0.0,1388.6531982421875,1.0,283.1499938964844,284.8071594238281,290.78387451171875,292.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950880885124207,1.0,0.0,0.0,3.2065789699554443,3.206596851348877,6.860838084321585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.90771484375,0.0,1016.875732421875,1895.4371337890625,0.0,1572.2066650390625,0.7946160435676575,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412318706512451,0.4421872794628143,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015512466430664,0.360751062631607,0.3423143029212951,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210206985474,0.2804060280323028,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837504148483276,0.2346070259809494,0.2239519655704498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471449971199036,0.202487513422966,0.9196754097938538,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788343906402588,1.0,1.0,0.0,1.0,-2.551649808883667,2.5516445636749268,5.239698566583684e-06,1.973313808441162,0.9675387144088744,0.9675387144088744,0.0,101.17356872558594,96.0,22215.78125,-0.0,1388.6531982421875,1.0,283.1499938964844,284.8071594238281,290.78387451171875,292.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950880885124207,1.0,0.0,0.0,3.2065789699554443,3.206596851348877,6.860838084321585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.90771484375,0.0,1016.875732421875,1895.4371337890625,0.0,1572.2066650390625,0.7946160435676575,1.0,0.0,3.0,1.0,0.0
12050340,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376181602478027,0.4370910227298736,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074193239212036,0.3633028566837311,0.344678521156311,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340765833854675,0.2808317542076111,0.1976168155670166,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876323461532593,0.2353220283985138,0.224588394165039,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495723962783813,0.2022333890199661,0.918371856212616,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768495261669159,1.0,1.0,0.0,1.0,-2.5479092597961426,2.5479040145874023,5.224885626375908e-06,1.970691084861756,0.9762561917304992,0.9762561917304992,0.0,99.73043823242188,84.0,22406.802734375,-0.0,1377.5555419921875,1.0,283.1499938964844,284.7743530273437,290.8099060058594,292.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989807486534119,1.0,0.0,0.0,3.300882577896118,3.3009016513824463,7.270319315466622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5849609375,0.0,1106.868896484375,1895.4371337890625,0.0,1602.7188720703125,0.8173726797103882,1.0,0.0,3.0,1.0,0.0
12050400,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376181602478027,0.4370910227298736,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074193239212036,0.3633028566837311,0.344678521156311,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340765833854675,0.2808317542076111,0.1976168155670166,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876323461532593,0.2353220283985138,0.224588394165039,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495723962783813,0.2022333890199661,0.918371856212616,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768495261669159,1.0,1.0,0.0,1.0,-2.5479092597961426,2.5479040145874023,5.224885626375908e-06,1.970691084861756,0.9762561917304992,0.9762561917304992,0.0,99.73043823242188,84.0,22406.802734375,-0.0,1377.5555419921875,1.0,283.1499938964844,284.7743530273437,290.8099060058594,292.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989807486534119,1.0,0.0,0.0,3.300882577896118,3.3009016513824463,7.270319315466622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5849609375,0.0,1106.868896484375,1895.4371337890625,0.0,1602.7188720703125,0.8173726797103882,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.537162184715271,0.4219111502170563,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218562841415404,0.365813136100769,0.3468964397907257,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621015548706,0.2812243402004242,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978521585464478,0.2360068708658218,0.2250880002975464,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577129006385803,0.202011153101921,0.9165763854980468,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712409973144531,1.0,1.0,0.0,1.0,-2.53098726272583,2.530982255935669,5.155904091225239e-06,1.957693099975586,0.9845592975616456,0.9845592975616456,0.0,95.29826354980467,87.0,22494.77734375,-0.0,1336.8238525390625,1.0,283.1499938964844,284.7362976074219,290.8354187011719,292.3351135253906,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006102204322815,1.0,0.0,0.0,3.393812656402588,3.3938326835632324,7.685445666538726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.76171875,0.0,1200.697021484375,1895.4371337890625,0.0,1615.572265625,0.8398078680038452,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.537162184715271,0.4219111502170563,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218562841415404,0.365813136100769,0.3468964397907257,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621015548706,0.2812243402004242,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978521585464478,0.2360068708658218,0.2250880002975464,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577129006385803,0.202011153101921,0.9165763854980468,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712409973144531,1.0,1.0,0.0,1.0,-2.53098726272583,2.530982255935669,5.155904091225239e-06,1.957693099975586,0.9845592975616456,0.9845592975616456,0.0,95.29826354980467,87.0,22494.77734375,-0.0,1336.8238525390625,1.0,283.1499938964844,284.7362976074219,290.8354187011719,292.3351135253906,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006102204322815,1.0,0.0,0.0,3.393812656402588,3.3938326835632324,7.685445666538726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.76171875,0.0,1200.697021484375,1895.4371337890625,0.0,1615.572265625,0.8398078680038452,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.538689374923706,0.4126130640506744,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932270884513855,0.3683556616306305,0.3491845428943634,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.849952220916748,0.2816449701786041,0.1980008780956268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046701550483704,0.236724779009819,0.225662812590599,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630323171615601,0.2019343227148056,0.9156282544136048,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685580432415008,1.0,1.0,0.0,1.0,-2.522362232208252,2.522356986999512,5.120394234836567e-06,1.950798749923706,0.9925736784934998,0.9925736784934998,0.0,92.6990737915039,90.0,22628.990234375,-0.0,1314.8062744140625,1.0,283.1499938964844,284.7033386230469,290.861572265625,292.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016972899436951,1.0,0.0,0.0,3.4849703311920166,3.484991312026977,8.10385131444491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.720703125,0.0,1297.81103515625,1895.4371337890625,0.0,1624.17333984375,0.8618239164352417,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.538689374923706,0.4126130640506744,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932270884513855,0.3683556616306305,0.3491845428943634,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.849952220916748,0.2816449701786041,0.1980008780956268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046701550483704,0.236724779009819,0.225662812590599,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630323171615601,0.2019343227148056,0.9156282544136048,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685580432415008,1.0,1.0,0.0,1.0,-2.522362232208252,2.522356986999512,5.120394234836567e-06,1.950798749923706,0.9925736784934998,0.9925736784934998,0.0,92.6990737915039,90.0,22628.990234375,-0.0,1314.8062744140625,1.0,283.1499938964844,284.7033386230469,290.861572265625,292.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016972899436951,1.0,0.0,0.0,3.4849703311920166,3.484991312026977,8.10385131444491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.720703125,0.0,1297.81103515625,1895.4371337890625,0.0,1624.17333984375,0.8618239164352417,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5392992496490479,0.4100757241249084,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357300996780396,0.3696458637714386,0.3503690659999847,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.851834774017334,0.2818693518638611,0.1981367170810699,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067572116851807,0.2370977103710174,0.2259868383407592,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645500898361206,0.2019318789243698,0.9154627323150636,285.554443359375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679664373397827,1.0,1.0,0.0,1.0,-2.521087408065796,2.5210824012756348,5.115121439303039e-06,1.9497618675231927,0.9965043067932128,0.9965043067932128,0.0,92.03543090820312,90.0,22726.20703125,-0.0,1310.3636474609375,1.0,283.1499938964844,284.68682861328125,290.875,292.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029396295547485,1.0,0.0,0.0,3.5378360748291016,3.5378577709198,8.351581755050574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.14013671875,0.0,1356.664306640625,1895.4371337890625,0.0,1634.029052734375,0.871818482875824,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396879315376282,0.408610075712204,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382615089416504,0.3709471821784973,0.3515725135803222,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530294895172119,0.2821021378040313,0.19828462600708,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081368207931519,0.2374782562255859,0.2263273447751999,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654457688331604,0.2019394934177398,0.9154059886932372,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677885472774505,1.0,1.0,0.0,1.0,-2.5212886333465576,2.5212836265563965,5.115844487590948e-06,1.949869990348816,1.0,1.0,0.0,91.68444061279295,93.0,22817.603515625,-0.0,1309.1077880859375,1.0,283.1499938964844,284.67681884765625,290.88800048828125,292.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,28819.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041205167770386,1.0,0.0,0.0,3.5742878913879395,3.574310064315796,8.524567647327785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.73095703125,0.0,1397.942626953125,1895.4371337890625,0.0,1643.421875,0.8833969831466675,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396631956100464,0.4083225727081299,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941024661064148,0.3735770583152771,0.3540336489677429,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878228187561,0.2825904190540313,0.198616549372673,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091880679130554,0.2382585108280182,0.2270539402961731,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656472325325012,0.2019615918397903,0.9154847860336304,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684387147426605,1.0,1.0,0.0,1.0,-2.5252628326416016,2.5252578258514404,5.131805210112361e-06,1.9528541564941408,1.0,1.0,0.0,91.74410247802734,96.0,23035.7265625,-0.0,1314.3304443359375,1.0,283.1499938964844,284.6566162109375,290.9136962890625,292.4427795410156,293.1499938964844,293.1499938964844,283.1499938964844,30126.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072256803512573,1.0,0.0,0.0,3.65590763092041,3.655930519104004,8.918333378460375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.9814453125,0.0,1495.730224609375,1895.4371337890625,0.0,1668.2369384765625,0.9033052325248718,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396631956100464,0.4083225727081299,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941024661064148,0.3735770583152771,0.3540336489677429,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878228187561,0.2825904190540313,0.198616549372673,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091880679130554,0.2382585108280182,0.2270539402961731,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656472325325012,0.2019615918397903,0.9154847860336304,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684387147426605,1.0,1.0,0.0,1.0,-2.5252628326416016,2.5252578258514404,5.131805210112361e-06,1.9528541564941408,1.0,1.0,0.0,91.74410247802734,96.0,23035.7265625,-0.0,1314.3304443359375,1.0,283.1499938964844,284.6566162109375,290.9136962890625,292.4427795410156,293.1499938964844,293.1499938964844,283.1499938964844,30126.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072256803512573,1.0,0.0,0.0,3.65590763092041,3.655930519104004,8.918333378460375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.9814453125,0.0,1495.730224609375,1895.4371337890625,0.0,1668.2369384765625,0.9033052325248718,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5384963154792786,0.4108086824417114,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413906931877136,0.3762388527393341,0.3565527498722076,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269031524658,0.2831091582775116,0.1989894658327102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084737658500671,0.2390619218349456,0.2278297394514084,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641533017158508,0.2019736170768737,0.9156674146652222,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701253771781921,1.0,1.0,0.0,1.0,-2.5328733921051025,2.5328683853149414,5.162602974451147e-06,1.958651661872864,1.0,1.0,0.0,92.59949493408205,99.0,23276.33984375,-0.0,1327.5697021484375,1.0,283.1499938964844,284.6415100097656,290.9386291503906,292.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,31374.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107822299003601,1.0,0.0,0.0,3.73089861869812,3.73092269897461,9.28795714116859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.3349609375,0.0,1589.6739501953125,1895.4371337890625,0.0,1696.8612060546875,0.921673059463501,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5384963154792786,0.4108086824417114,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413906931877136,0.3762388527393341,0.3565527498722076,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269031524658,0.2831091582775116,0.1989894658327102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084737658500671,0.2390619218349456,0.2278297394514084,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641533017158508,0.2019736170768737,0.9156674146652222,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701253771781921,1.0,1.0,0.0,1.0,-2.5328733921051025,2.5328683853149414,5.162602974451147e-06,1.958651661872864,1.0,1.0,0.0,92.59949493408205,99.0,23276.33984375,-0.0,1327.5697021484375,1.0,283.1499938964844,284.6415100097656,290.9386291503906,292.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,31374.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107822299003601,1.0,0.0,0.0,3.73089861869812,3.73092269897461,9.28795714116859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.3349609375,0.0,1589.6739501953125,1895.4371337890625,0.0,1696.8612060546875,0.921673059463501,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362204909324646,0.4153354465961456,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400254487991332,0.3789219260215759,0.3591139018535614,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836519777774811,0.199394941329956,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064674139022827,0.2398819476366043,0.2286425530910492,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614346742630005,0.2019605934619903,0.915846824645996,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725620448589325,1.0,1.0,0.0,1.0,-2.54306697845459,2.5430617332458496,5.2040522859897465e-06,1.9664430618286133,1.0,1.0,0.0,94.0475845336914,102.0,23532.982421875,-0.0,1346.7261962890625,1.0,283.1499938964844,284.6297912597656,290.9626770019531,292.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,32573.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146820425987244,1.0,0.0,0.0,3.801494598388672,3.8015193939208975,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.38330078125,0.0,1681.6317138671875,1895.4371337890625,0.0,1728.4913330078125,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362204909324646,0.4153354465961456,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400254487991332,0.3789219260215759,0.3591139018535614,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836519777774811,0.199394941329956,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064674139022827,0.2398819476366043,0.2286425530910492,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614346742630005,0.2019605934619903,0.915846824645996,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725620448589325,1.0,1.0,0.0,1.0,-2.54306697845459,2.5430617332458496,5.2040522859897465e-06,1.9664430618286133,1.0,1.0,0.0,94.0475845336914,102.0,23532.982421875,-0.0,1346.7261962890625,1.0,283.1499938964844,284.6297912597656,290.9626770019531,292.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,32573.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146820425987244,1.0,0.0,0.0,3.801494598388672,3.8015193939208975,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.38330078125,0.0,1681.6317138671875,1895.4371337890625,0.0,1728.4913330078125,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329422950744629,0.4213472902774811,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374359250068665,0.3816169798374176,0.361703097820282,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842120230197906,0.1998246163129806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035238981246948,0.2407122105360031,0.2294814437627792,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578743696212769,0.2019116580486297,0.9159480929374696,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755339026451111,1.0,1.0,0.0,1.0,-2.5550458431243896,2.5550405979156494,5.252995379123604e-06,1.9756091833114624,1.0,1.0,0.0,95.93984985351562,105.0,23800.306640625,-0.0,1370.248046875,1.0,283.1499938964844,284.62042236328125,290.9857177734375,292.560302734375,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188151478767395,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.01123046875,0.0,1772.7095947265625,1895.4371337890625,0.0,1762.28369140625,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329422950744629,0.4213472902774811,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374359250068665,0.3816169798374176,0.361703097820282,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842120230197906,0.1998246163129806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035238981246948,0.2407122105360031,0.2294814437627792,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578743696212769,0.2019116580486297,0.9159480929374696,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755339026451111,1.0,1.0,0.0,1.0,-2.5550458431243896,2.5550405979156494,5.252995379123604e-06,1.9756091833114624,1.0,1.0,0.0,95.93984985351562,105.0,23800.306640625,-0.0,1370.248046875,1.0,283.1499938964844,284.62042236328125,290.9857177734375,292.560302734375,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188151478767395,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.01123046875,0.0,1772.7095947265625,1895.4371337890625,0.0,1762.28369140625,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.53080815076828,0.4248285293579101,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357369542121888,0.382879376411438,0.3629807829856872,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042273521423,0.2844193875789642,0.2000307142734527,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017542362213135,0.2410724908113479,0.2298924326896667,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558261156082153,0.2018217295408249,0.9158887267112732,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771650433540344,1.0,1.0,0.0,1.0,-2.561434030532837,2.5614287853240967,5.279204287944594e-06,1.980504274368286,1.0,1.0,0.0,97.0281219482422,105.0,24133.767578125,-0.0,1383.220458984375,1.0,283.0647888183594,284.5491638183594,291.0041809082031,292.6322326660156,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342196702957153,1.0,0.0,0.0,3.902597904205322,3.902624130249024,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0556640625,0.0,1819.4046630859373,1895.4371337890625,0.0,1890.55712890625,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.9990000128746032,0.5282633304595947,0.4287918508052826,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.9335331320762634,0.3840404748916626,0.3641429841518402,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.8424928784370422,0.2845359444618225,0.2001619040966034,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7996049523353577,0.2413600534200668,0.2302270680665969,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.7534359097480774,0.2016500681638717,0.9154512286186218,285.46783447265625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677734375,1.0,0.4788510501384735,1.0,1.0,0.0,1.0,-2.567626953125,2.5676214694976807,5.304672868078342e-06,1.9852486848831177,1.0,1.0,0.0,98.23995971679688,93.0,24267.48828125,-0.0,1396.5396728515625,1.0,283.0520324707031,284.531005859375,291.0069885253906,292.6234436035156,293.1499938964844,293.1499938964844,282.75,34706.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313772439956665,1.0,0.0,0.0,3.9240026473999023,3.924029111862183,1.0274291071254993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1298828125,0.0,1849.5062255859373,1895.4371337890625,0.0,1866.623291015625,0.9659650921821594,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226396918296814,0.4250926673412323,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383143186569214,0.3855854868888855,0.3658078908920288,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445696830749512,0.2840774357318878,0.1999804377555847,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021805882453918,0.2413833439350128,0.2303926348686218,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546728253364563,0.2007676362991333,0.912161350250244,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767103195190429,1.0,1.0,0.0,1.0,-2.5612361431121826,2.5612308979034424,5.278658591123531e-06,1.9804866313934328,1.0,1.0,0.0,97.09391021728516,81.0,24984.1328125,-0.0,1383.2386474609375,1.0,282.75604248046875,284.2695007324219,291.0241394042969,292.71435546875,293.1499938964844,293.1499938964844,282.45001220703125,35227.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535786628723145,1.0,0.0,0.0,3.9533371925354,3.953364133834839,1.0428479981783312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.0517578125,0.0,1891.2962646484373,1895.4371337890625,0.0,2056.490966796875,0.9729440808296204,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226396918296814,0.4250926673412323,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383143186569214,0.3855854868888855,0.3658078908920288,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445696830749512,0.2840774357318878,0.1999804377555847,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021805882453918,0.2413833439350128,0.2303926348686218,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546728253364563,0.2007676362991333,0.912161350250244,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767103195190429,1.0,1.0,0.0,1.0,-2.5612361431121826,2.5612308979034424,5.278658591123531e-06,1.9804866313934328,1.0,1.0,0.0,97.09391021728516,81.0,24984.1328125,-0.0,1383.2386474609375,1.0,282.75604248046875,284.2695007324219,291.0241394042969,292.71435546875,293.1499938964844,293.1499938964844,282.45001220703125,35227.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535786628723145,1.0,0.0,0.0,3.9533371925354,3.953364133834839,1.0428479981783312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.0517578125,0.0,1891.2962646484373,1895.4371337890625,0.0,2056.490966796875,0.9729440808296204,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186598896980286,0.4126457571983337,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949684739112854,0.3864324390888214,0.3666149079799652,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829967141151428,0.1992252022027969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096947073936462,0.2408706396818161,0.2298927754163742,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603131532669067,0.1993919014930725,0.9058560132980348,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706607162952423,1.0,1.0,0.0,1.0,-2.5381782054901123,2.538172960281372,5.18401157023618e-06,1.962635159492493,1.0,1.0,0.0,93.22135162353516,84.0,25666.806640625,-0.0,1336.9332275390625,1.0,282.4559936523437,284.00396728515625,291.0397033691406,292.7718200683594,293.1499938964844,293.1499938964844,282.1499938964844,35539.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643707394599915,1.0,0.0,0.0,3.9708218574523926,3.97084903717041,1.0520928981350153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.9638671875,0.0,1916.501708984375,1895.4371337890625,0.0,2151.016845703125,0.9771032929420472,1.0,0.0,3.0,1.0,0.0
