time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186598896980286,0.4126457571983337,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949684739112854,0.3864324390888214,0.3666149079799652,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829967141151428,0.1992252022027969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096947073936462,0.2408706396818161,0.2298927754163742,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603131532669067,0.1993919014930725,0.9058560132980348,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706607162952423,1.0,1.0,0.0,1.0,-2.5381782054901123,2.538172960281372,5.18401157023618e-06,1.962635159492493,1.0,1.0,0.0,93.22135162353516,84.0,25666.806640625,-0.0,1336.9332275390625,1.0,282.4559936523437,284.00396728515625,291.0397033691406,292.7718200683594,293.1499938964844,293.1499938964844,282.1499938964844,35539.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643707394599915,1.0,0.0,0.0,3.9708218574523926,3.97084903717041,1.0520928981350153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.9638671875,0.0,1916.501708984375,1895.4371337890625,0.0,2151.016845703125,0.9771032929420472,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.515703558921814,0.4066334962844848,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552844762802124,0.3870130777359009,0.3671537339687347,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012308120728,0.2816891670227051,0.1983037143945694,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127657771110535,0.2401385158300399,0.2291859537363052,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620633840560913,0.1978754252195358,0.8989011645317078,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672578871250152,1.0,1.0,0.0,1.0,-2.5212743282318115,2.5212693214416504,5.114538453199202e-06,1.9492228031158447,0.9966009855270386,0.9966009855270386,0.0,91.17880249023438,102.0,26471.36328125,-0.0,1306.9105224609375,1.0,282.1558837890625,283.7486877441406,291.0575256347656,292.83612060546875,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775984525680542,1.0,0.0,0.0,3.978384971618652,3.978412389755249,1.056104565577698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.0244140625,0.0,1928.64599609375,1895.4371337890625,0.0,2254.16357421875,0.9789804220199584,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.515703558921814,0.4066334962844848,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552844762802124,0.3870130777359009,0.3671537339687347,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012308120728,0.2816891670227051,0.1983037143945694,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127657771110535,0.2401385158300399,0.2291859537363052,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620633840560913,0.1978754252195358,0.8989011645317078,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672578871250152,1.0,1.0,0.0,1.0,-2.5212743282318115,2.5212693214416504,5.114538453199202e-06,1.9492228031158447,0.9966009855270386,0.9966009855270386,0.0,91.17880249023438,102.0,26471.36328125,-0.0,1306.9105224609375,1.0,282.1558837890625,283.7486877441406,291.0575256347656,292.83612060546875,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775984525680542,1.0,0.0,0.0,3.978384971618652,3.978412389755249,1.056104565577698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.0244140625,0.0,1928.64599609375,1895.4371337890625,0.0,2254.16357421875,0.9789804220199584,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5096988081932068,0.419516384601593,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944924294948578,0.3874697983264923,0.3677297830581665,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.2802856862545013,0.1974309980869293,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035969734191895,0.2393081933259964,0.228544995188713,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525533437728882,0.1962616890668869,0.8924039602279663,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711241722106933,1.0,1.0,0.0,1.0,-2.527793407440185,2.5277881622314453,5.14014573127497e-06,1.953821420669556,0.990272343158722,0.990272343158722,0.0,94.53282928466795,105.0,27514.2890625,-0.0,1329.5174560546875,1.0,281.8558959960937,283.5111999511719,291.0749816894531,292.911376953125,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900322675704956,1.0,0.0,0.0,3.976298332214356,3.976325750350952,1.0549969147177762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.52490234375,0.0,1928.0062255859373,1895.4371337890625,0.0,2380.6640625,0.9786633849143982,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5096988081932068,0.419516384601593,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944924294948578,0.3874697983264923,0.3677297830581665,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.2802856862545013,0.1974309980869293,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035969734191895,0.2393081933259964,0.228544995188713,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525533437728882,0.1962616890668869,0.8924039602279663,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711241722106933,1.0,1.0,0.0,1.0,-2.527793407440185,2.5277881622314453,5.14014573127497e-06,1.953821420669556,0.990272343158722,0.990272343158722,0.0,94.53282928466795,105.0,27514.2890625,-0.0,1329.5174560546875,1.0,281.8558959960937,283.5111999511719,291.0749816894531,292.911376953125,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900322675704956,1.0,0.0,0.0,3.976298332214356,3.976325750350952,1.0549969147177762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.52490234375,0.0,1928.0062255859373,1895.4371337890625,0.0,2380.6640625,0.9786633849143982,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048603415489197,0.4265421628952026,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392672181129456,0.3876654803752899,0.3680272996425628,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673798561096,0.2795616686344147,0.1970043182373047,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986525297164917,0.2388622164726257,0.2282247245311737,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.747635543346405,0.1953694820404052,0.8889691233634949,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727896451950073,1.0,1.0,0.0,1.0,-2.5315773487091064,2.531572103500366,5.155660801392514e-06,1.9568060636520384,0.9856202006340028,0.9856202006340028,0.0,96.42437744140624,105.0,28491.8828125,-0.0,1342.4398193359375,1.0,281.59326171875,283.32354736328125,291.1005249023437,293.06011962890625,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188586235046387,1.0,0.0,0.0,3.972135543823242,3.97216272354126,1.0527891163292225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.44189453125,0.0,1923.60546875,1895.4371337890625,0.0,2644.998046875,0.9777743816375732,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9990000128746032,0.4994175732135772,0.4333114624023437,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.933754563331604,0.3877892792224884,0.368206262588501,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.8348706364631653,0.278781533241272,0.1965062767267227,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.7938677668571472,0.2383634597063064,0.2278226166963577,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154052734375,0.7428666353225708,0.1943786591291427,0.8849806189537048,284.4149169921875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4141845703125,1.0,0.4744031131267547,1.0,1.0,0.0,1.0,-2.534053087234497,2.534047842025757,5.165666152606718e-06,1.958678722381592,0.9815713167190552,0.9815713167190552,0.0,98.23110961914062,108.0,28627.025390625,-0.0,1353.3751220703125,1.0,281.5559387207031,283.282958984375,291.0904235839844,292.9955139160156,293.1499938964844,293.1499938964844,281.25,36310.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067429661750793,1.0,0.0,0.0,3.965568065643311,3.965595245361328,1.0493106401554542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.37744140625,0.0,1915.9326171875,1895.4371337890625,0.0,2533.232421875,0.9763791561126708,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953157901763916,0.4876091182231903,0.4415894448757171,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202468395233154,0.387922465801239,0.3685603439807892,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236764669418335,0.2771534919738769,0.1955307573080063,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825359106063843,0.237285703420639,0.2270212322473526,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318364977836609,0.1921954751014709,0.876400351524353,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771814942359924,1.0,1.0,0.0,1.0,-2.5319862365722656,2.5319809913635254,5.157497525942745e-06,1.9572093486785889,0.97035551071167,0.97035551071167,0.0,102.613037109375,111.0,29650.693359375,-0.0,1369.6593017578125,1.0,281.2560119628906,283.05426025390625,291.10260009765625,293.0729064941406,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222281336784363,1.0,0.0,0.0,3.9460463523864746,3.946073532104492,1.0390050420028274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.59912109375,0.0,1892.5980224609373,1895.4371337890625,0.0,2676.22412109375,0.972114324569702,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953157901763916,0.4876091182231903,0.4415894448757171,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202468395233154,0.387922465801239,0.3685603439807892,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236764669418335,0.2771534919738769,0.1955307573080063,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825359106063843,0.237285703420639,0.2270212322473526,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318364977836609,0.1921954751014709,0.876400351524353,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771814942359924,1.0,1.0,0.0,1.0,-2.5319862365722656,2.5319809913635254,5.157497525942745e-06,1.9572093486785889,0.97035551071167,0.97035551071167,0.0,102.613037109375,111.0,29650.693359375,-0.0,1369.6593017578125,1.0,281.2560119628906,283.05426025390625,291.10260009765625,293.0729064941406,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222281336784363,1.0,0.0,0.0,3.9460463523864746,3.946073532104492,1.0390050420028274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.59912109375,0.0,1892.5980224609373,1895.4371337890625,0.0,2676.22412109375,0.972114324569702,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753276109695436,0.4787665605545044,0.4330973327159881,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025450944900512,0.3877840340137481,0.3687591552734375,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808461606502533,0.2753222286701202,0.1944866329431533,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7675790190696716,0.2360087037086486,0.2261265218257904,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174395322799683,0.189798966050148,0.8670563697814941,284.0235290527344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783086776733398,1.0,1.0,0.0,1.0,-2.508483648300171,2.5084786415100098,5.06201740790857e-06,1.9389359951019287,0.9563168883323668,0.9563168883323668,0.0,108.55088806152344,114.0,30437.79296875,-0.0,1365.2998046875,1.0,280.9561462402344,282.8157958984375,291.1114807128906,293.1332702636719,293.1499938964844,293.1499938964844,280.6499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343220353126526,1.0,0.0,0.0,3.916688680648804,3.916715383529663,1.0236026355414651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.51953125,0.0,1857.1912841796875,1895.4371337890625,0.0,2788.71533203125,0.9656535983085632,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753276109695436,0.4787665605545044,0.4330973327159881,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025450944900512,0.3877840340137481,0.3687591552734375,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808461606502533,0.2753222286701202,0.1944866329431533,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7675790190696716,0.2360087037086486,0.2261265218257904,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174395322799683,0.189798966050148,0.8670563697814941,284.0235290527344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783086776733398,1.0,1.0,0.0,1.0,-2.508483648300171,2.5084786415100098,5.06201740790857e-06,1.9389359951019287,0.9563168883323668,0.9563168883323668,0.0,108.55088806152344,114.0,30437.79296875,-0.0,1365.2998046875,1.0,280.9561462402344,282.8157958984375,291.1114807128906,293.1332702636719,293.1499938964844,293.1499938964844,280.6499938964844,36820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343220353126526,1.0,0.0,0.0,3.916688680648804,3.916715383529663,1.0236026355414651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.51953125,0.0,1857.1912841796875,1895.4371337890625,0.0,2788.71533203125,0.9656535983085632,1.0,0.0,3.0,1.0,0.0
12052260,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958272397518158,0.4715603291988373,0.426669716835022,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.890774667263031,0.387484461069107,0.3687225878238678,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963613867759705,0.2733869850635528,0.1933108419179916,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756781280040741,0.2346281856298446,0.2250563353300094,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056088447570801,0.1874442994594574,0.8574395775794983,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787153899669647,1.0,1.0,0.0,1.0,-2.4864635467529297,2.486458539962769,4.973269369656919e-06,1.92175555229187,0.9396092891693116,0.9396092891693116,0.0,113.10812377929688,117.0,31240.79296875,-0.0,1356.961669921875,1.0,280.6564025878906,282.5848999023437,291.119384765625,293.19049072265625,293.1499938964844,293.1499938964844,280.3500061035156,37129.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454214930534363,1.0,0.0,0.0,3.875977754592896,3.876004219055176,1.0024341463577002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.50341796875,0.0,1808.3880615234373,1895.4371337890625,0.0,2892.40771484375,0.9566733241081238,1.0,0.0,3.0,1.0,0.0
12052320,296.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958272397518158,0.4715603291988373,0.426669716835022,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.890774667263031,0.387484461069107,0.3687225878238678,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963613867759705,0.2733869850635528,0.1933108419179916,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756781280040741,0.2346281856298446,0.2250563353300094,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056088447570801,0.1874442994594574,0.8574395775794983,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787153899669647,1.0,1.0,0.0,1.0,-2.4864635467529297,2.486458539962769,4.973269369656919e-06,1.92175555229187,0.9396092891693116,0.9396092891693116,0.0,113.10812377929688,117.0,31240.79296875,-0.0,1356.961669921875,1.0,280.6564025878906,282.5848999023437,291.119384765625,293.19049072265625,293.1499938964844,293.1499938964844,280.3500061035156,37129.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454214930534363,1.0,0.0,0.0,3.875977754592896,3.876004219055176,1.0024341463577002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.50341796875,0.0,1808.3880615234373,1895.4371337890625,0.0,2892.40771484375,0.9566733241081238,1.0,0.0,3.0,1.0,0.0
12052380,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942556381225586,0.4646628797054291,0.4206571877002716,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812850713729858,0.3870778977870941,0.368548572063446,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.7862370014190674,0.2713930904865265,0.1920677274465561,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480406165122986,0.2331845909357071,0.2238914221525192,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951988935470581,0.1851432472467422,0.8479472994804382,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6214904785156,1.0,0.4787156879901886,1.0,1.0,0.0,1.0,-2.4647326469421387,2.4647278785705566,4.886499482381623e-06,1.904812932014465,0.9202700853347778,0.9202700853347778,0.0,116.9776611328125,120.0,32034.0234375,-0.0,1346.1668701171875,1.0,280.3567199707031,282.36181640625,291.1252746582031,293.24615478515625,293.1499938964844,293.1499938964844,280.04998779296875,37491.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565114140510559,1.0,0.0,0.0,3.821978330612183,3.8220043182373047,9.746971727508935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.4228515625,0.0,1744.7347412109375,1895.4371337890625,0.0,2996.291015625,0.9447612762451172,1.0,0.0,3.0,1.0,0.0
12052440,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942556381225586,0.4646628797054291,0.4206571877002716,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812850713729858,0.3870778977870941,0.368548572063446,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.7862370014190674,0.2713930904865265,0.1920677274465561,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480406165122986,0.2331845909357071,0.2238914221525192,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951988935470581,0.1851432472467422,0.8479472994804382,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6214904785156,1.0,0.4787156879901886,1.0,1.0,0.0,1.0,-2.4647326469421387,2.4647278785705566,4.886499482381623e-06,1.904812932014465,0.9202700853347778,0.9202700853347778,0.0,116.9776611328125,120.0,32034.0234375,-0.0,1346.1668701171875,1.0,280.3567199707031,282.36181640625,291.1252746582031,293.24615478515625,293.1499938964844,293.1499938964844,280.04998779296875,37491.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565114140510559,1.0,0.0,0.0,3.821978330612183,3.8220043182373047,9.746971727508935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.4228515625,0.0,1744.7347412109375,1895.4371337890625,0.0,2996.291015625,0.9447612762451172,1.0,0.0,3.0,1.0,0.0
12052500,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4766845703125,0.93521386384964,0.4612763524055481,0.4177521169185638,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.8771892786026001,0.3868609368801117,0.368459403514862,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817670702934265,0.2703987061977386,0.191452220082283,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442397475242615,0.2324590682983398,0.2233066409826278,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905282139778137,0.1840186417102813,0.8433203101158142,283.4778747558594,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786302447319031,1.0,1.0,0.0,1.0,-2.454133987426758,2.454129219055176,4.844460363528924e-06,1.896547794342041,0.909066677093506,0.909066677093506,0.0,118.72233581542967,120.0,32832.8046875,-0.0,1340.3468017578125,1.0,280.0971984863281,282.18505859375,291.14227294921875,293.3756103515625,293.1499938964844,293.1499938964844,280.04998779296875,37706.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794988393783569,1.0,0.0,0.0,3.789464950561523,3.7894906997680655,9.581843869455042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.68212890625,0.0,1707.196044921875,1895.4371337890625,0.0,3211.8837890625,0.9375678896903992,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.42828369140625,0.9277989864349364,0.4578530490398407,0.4147323966026306,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283752441406,0.8731269836425781,0.3865875601768493,0.3682756423950195,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.7773287296295166,0.2693644165992737,0.1907850950956344,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4288024902344,0.7404913902282715,0.231698676943779,0.2226668298244476,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4291381835937,0.685894787311554,0.1828763037919998,0.8385531306266785,283.4284362792969,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4271850585937,1.0,0.4784839153289795,1.0,1.0,0.0,1.0,-2.44298791885376,2.4429831504821777,4.800470378540922e-06,1.8878655433654783,0.8983737230300903,0.8983737230300903,0.0,120.46987915039062,123.0,32761.513671875,-0.0,1333.8970947265625,1.0,280.0571594238281,282.1455383300781,291.1285095214844,293.2955627441406,293.1499938964844,293.1499938964844,279.75,37916.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666861057281494,1.0,0.0,0.0,3.752228260040283,3.752253770828247,9.394459539180388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.84228515625,0.0,1664.645263671875,1895.4371337890625,0.0,3091.72314453125,0.9293994307518004,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914195716381073,0.4511115252971649,0.4088585972785949,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658632636070251,0.3860319256782532,0.3679275810718536,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673153877258301,0.1894799023866653,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337110042572021,0.2301865816116333,0.2214044332504272,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773829460144043,0.1806389540433883,0.8292463421821594,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781261384487152,1.0,1.0,0.0,1.0,-2.4212470054626465,2.4212422370910645,4.7152516344795e-06,1.870924472808838,0.8740252256393433,0.8740252256393433,0.0,123.736572265625,126.0,33413.25390625,0.0,1320.8397216796875,1.0,279.7577514648437,281.93853759765625,291.12908935546875,293.3379821777344,293.1499938964844,293.1499938964844,280.04998779296875,38414.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758324980735779,1.0,0.0,0.0,3.663848638534546,3.663873195648194,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.87890625,0.0,1566.7620849609375,1895.4371337890625,0.0,3177.51318359375,0.9099940657615662,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914195716381073,0.4511115252971649,0.4088585972785949,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658632636070251,0.3860319256782532,0.3679275810718536,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673153877258301,0.1894799023866653,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337110042572021,0.2301865816116333,0.2214044332504272,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773829460144043,0.1806389540433883,0.8292463421821594,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781261384487152,1.0,1.0,0.0,1.0,-2.4212470054626465,2.4212422370910645,4.7152516344795e-06,1.870924472808838,0.8740252256393433,0.8740252256393433,0.0,123.736572265625,126.0,33413.25390625,0.0,1320.8397216796875,1.0,279.7577514648437,281.93853759765625,291.12908935546875,293.3379821777344,293.1499938964844,293.1499938964844,280.04998779296875,38414.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758324980735779,1.0,0.0,0.0,3.663848638534546,3.663873195648194,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.87890625,0.0,1566.7620849609375,1895.4371337890625,0.0,3177.51318359375,0.9099940657615662,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048336148262024,0.4466162323951721,0.404306948184967,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.8613661527633667,0.3868319988250732,0.36834716796875,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704776763916,0.2664474546909332,0.1886689960956573,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291296124458313,0.2295678406953811,0.2206330001354217,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.6713147759437561,0.1792173385620117,0.8220952153205872,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779892265796661,1.0,1.0,0.0,1.0,-2.4057791233062744,2.4057743549346924,4.654818440030795e-06,1.858719110488892,0.8555669188499451,0.8555669188499451,0.0,126.13843536376952,129.0,32109.4375,0.0,1311.9669189453125,1.0,280.0419006347656,282.18603515625,291.12603759765625,293.1812744140625,293.1499938964844,293.1499938964844,280.3500061035156,38483.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386644124984741,1.0,0.0,0.0,3.570091009140014,3.5701146125793457,8.504560469191347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.26171875,0.0,1464.2418212890625,1895.4371337890625,0.0,2829.239501953125,0.8892372846603394,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048336148262024,0.4466162323951721,0.404306948184967,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.8613661527633667,0.3868319988250732,0.36834716796875,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704776763916,0.2664474546909332,0.1886689960956573,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291296124458313,0.2295678406953811,0.2206330001354217,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.6713147759437561,0.1792173385620117,0.8220952153205872,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779892265796661,1.0,1.0,0.0,1.0,-2.4057791233062744,2.4057743549346924,4.654818440030795e-06,1.858719110488892,0.8555669188499451,0.8555669188499451,0.0,126.13843536376952,129.0,32109.4375,0.0,1311.9669189453125,1.0,280.0419006347656,282.18603515625,291.12603759765625,293.1812744140625,293.1499938964844,293.1499938964844,280.3500061035156,38483.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386644124984741,1.0,0.0,0.0,3.570091009140014,3.5701146125793457,8.504560469191347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.26171875,0.0,1464.2418212890625,1895.4371337890625,0.0,2829.239501953125,0.8892372846603394,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.8951296210289001,0.4418116211891174,0.400241494178772,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556326627731323,0.3868224322795868,0.3686596751213074,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339773178101,0.2646562457084656,0.1876702159643173,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229876518249512,0.2276991903781891,0.2192801535129547,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690673828125,0.6634555459022522,0.1764687448740005,0.8118170499801636,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778522253036499,1.0,1.0,0.0,1.0,-2.3861050605773926,2.3861005306243896,4.579075266519794e-06,1.8434860706329343,0.8402824401855469,0.8402824401855469,0.0,129.31410217285156,132.0,30753.34375,0.0,1301.262939453125,1.0,280.34063720703125,282.4471740722656,291.1281433105469,293.10009765625,293.1499938964844,293.1499938964844,280.6499938964844,38371.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192605376243591,1.0,0.0,0.0,3.480229616165161,3.480252504348755,8.081818805294461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.51220703125,0.0,1369.2855224609375,1895.4371337890625,0.0,2648.7197265625,0.8692620396614075,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.8951296210289001,0.4418116211891174,0.400241494178772,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556326627731323,0.3868224322795868,0.3686596751213074,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339773178101,0.2646562457084656,0.1876702159643173,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229876518249512,0.2276991903781891,0.2192801535129547,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690673828125,0.6634555459022522,0.1764687448740005,0.8118170499801636,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778522253036499,1.0,1.0,0.0,1.0,-2.3861050605773926,2.3861005306243896,4.579075266519794e-06,1.8434860706329343,0.8402824401855469,0.8402824401855469,0.0,129.31410217285156,132.0,30753.34375,0.0,1301.262939453125,1.0,280.34063720703125,282.4471740722656,291.1281433105469,293.10009765625,293.1499938964844,293.1499938964844,280.6499938964844,38371.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192605376243591,1.0,0.0,0.0,3.480229616165161,3.480252504348755,8.081818805294461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.51220703125,0.0,1369.2855224609375,1895.4371337890625,0.0,2648.7197265625,0.8692620396614075,1.0,0.0,3.0,1.0,0.0
12052980,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887575268745422,0.4387176036834717,0.3972748219966888,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528802394866943,0.3884109258651733,0.3699420392513275,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682916641235,0.2644632160663605,0.1873794347047805,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193540930747986,0.227287009358406,0.2186954021453857,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326194763184,0.1751907914876938,0.8051023483276367,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8973999023437,1.0,0.4780751168727875,1.0,1.0,0.0,1.0,-2.374953031539917,2.374948501586914,4.536070719041163e-06,1.834656834602356,0.8279386758804321,0.8279386758804321,0.0,131.4383544921875,135.0,29589.302734375,0.0,1296.5614013671875,1.0,280.6397705078125,282.7147216796875,291.12677001953125,293.0244445800781,293.1499938964844,293.1499938964844,280.95001220703125,38146.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012398481369019,1.0,0.0,0.0,3.398273468017578,3.3982954025268555,7.705661460022384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5419921875,0.0,1285.683349609375,1895.4371337890625,0.0,2482.7666015625,0.8510070443153381,1.0,0.0,3.0,1.0,0.0
12053040,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887575268745422,0.4387176036834717,0.3972748219966888,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528802394866943,0.3884109258651733,0.3699420392513275,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682916641235,0.2644632160663605,0.1873794347047805,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193540930747986,0.227287009358406,0.2186954021453857,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326194763184,0.1751907914876938,0.8051023483276367,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8973999023437,1.0,0.4780751168727875,1.0,1.0,0.0,1.0,-2.374953031539917,2.374948501586914,4.536070719041163e-06,1.834656834602356,0.8279386758804321,0.8279386758804321,0.0,131.4383544921875,135.0,29589.302734375,0.0,1296.5614013671875,1.0,280.6397705078125,282.7147216796875,291.12677001953125,293.0244445800781,293.1499938964844,293.1499938964844,280.95001220703125,38146.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012398481369019,1.0,0.0,0.0,3.398273468017578,3.3982954025268555,7.705661460022384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5419921875,0.0,1285.683349609375,1895.4371337890625,0.0,2482.7666015625,0.8510070443153381,1.0,0.0,3.0,1.0,0.0
12053100,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8863920569419861,0.4374794363975525,0.3960880935192108,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522828817367554,0.389522522687912,0.370915800333023,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525377869606018,0.2646822929382324,0.1874833554029464,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183030247688293,0.2273978143930435,0.2187366038560867,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570011377334595,0.1748955249786377,0.8034535050392151,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784527719020843,1.0,1.0,0.0,1.0,-2.37288761138916,2.372883081436157,4.528084900812246e-06,1.832997441291809,0.8233503699302673,0.8233503699302673,0.0,132.27674865722656,135.0,28723.484375,0.0,1297.4925537109375,1.0,280.8908996582031,282.9092712402344,291.1097412109375,292.8946228027344,293.1499938964844,293.1499938964844,280.95001220703125,37987.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744047045707703,1.0,0.0,0.0,3.361098289489746,3.3611199855804443,7.537992701145413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.759765625,0.0,1248.5703125,1895.4371337890625,0.0,2240.051513671875,0.8427445888519287,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8845038414001465,0.4364636242389679,0.395164281129837,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.8520973324775696,0.3908291757106781,0.3721152544021606,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.7519252896308899,0.2650847733020782,0.1877412796020507,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.7176575064659119,0.2276864647865295,0.2189742028713226,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166687011719,0.6559430360794067,0.1747900396585464,0.802767813205719,284.1185913085937,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.122314453125,1.0,0.4790274202823639,1.0,1.0,0.0,1.0,-2.372987508773804,2.372982978820801,4.528371391643304e-06,1.8330233097076416,0.8185964822769165,0.8185964822769165,0.0,133.02171325683594,138.0,28573.474609375,0.0,1300.6251220703125,1.0,280.9389343261719,282.98468017578125,291.12518310546875,292.9592590332031,293.1499938964844,293.1499938964844,281.25,37831.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853432297706604,1.0,0.0,0.0,3.327898979187012,3.327920436859131,7.389814982161624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.04150390625,0.0,1215.9683837890625,1895.4371337890625,0.0,2338.244140625,0.8352715373039246,1.0,0.0,3.0,1.0,0.0
12053220,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809197545051575,0.4347401857376098,0.393574059009552,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519116044044495,0.3937326073646545,0.3748024106025696,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7509587407112122,0.2661696374416351,0.1884690374135971,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166672348976135,0.2285566627979278,0.2197570502758026,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.6542884707450867,0.1749110221862793,0.8030779361724854,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806625843048095,1.0,1.0,0.0,1.0,-2.3764889240264893,2.3764843940734863,4.541615908237873e-06,1.835674285888672,0.8122028112411499,0.8122028112411499,0.0,134.64756774902344,141.0,27631.6875,0.0,1311.3927001953125,1.0,281.2381591796875,283.2504577636719,291.1233215332031,292.89910888671875,293.1499938964844,293.1499938964844,281.54998779296875,37457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770378589630127,1.0,0.0,0.0,3.271557569503784,3.271578550338745,7.141714490899176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.99951171875,0.0,1161.2568359375,1895.4371337890625,0.0,2204.200927734375,0.8225893974304199,1.0,0.0,3.0,1.0,0.0
12053280,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809197545051575,0.4347401857376098,0.393574059009552,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519116044044495,0.3937326073646545,0.3748024106025696,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7509587407112122,0.2661696374416351,0.1884690374135971,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166672348976135,0.2285566627979278,0.2197570502758026,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.6542884707450867,0.1749110221862793,0.8030779361724854,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806625843048095,1.0,1.0,0.0,1.0,-2.3764889240264893,2.3764843940734863,4.541615908237873e-06,1.835674285888672,0.8122028112411499,0.8122028112411499,0.0,134.64756774902344,141.0,27631.6875,0.0,1311.3927001953125,1.0,281.2381591796875,283.2504577636719,291.1233215332031,292.89910888671875,293.1499938964844,293.1499938964844,281.54998779296875,37457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770378589630127,1.0,0.0,0.0,3.271557569503784,3.271578550338745,7.141714490899176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.99951171875,0.0,1161.2568359375,1895.4371337890625,0.0,2204.200927734375,0.8225893974304199,1.0,0.0,3.0,1.0,0.0
12053340,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.8775445818901062,0.4334240555763244,0.3923684954643249,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851865291595459,0.396971732378006,0.3778338730335235,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502136826515198,0.267571359872818,0.1894382983446121,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.7159255146980286,0.2297336310148239,0.2208628058433532,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653030514717102,0.1753696501255035,0.8050833940505981,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828683137893677,1.0,1.0,0.0,1.0,-2.3835818767547607,2.383577346801758,4.568688837025547e-06,1.841142654418945,0.808750331401825,0.808750331401825,0.0,136.48245239257812,144.0,26815.09375,0.0,1327.3690185546875,1.0,281.5375366210937,283.5145568847656,291.121826171875,292.8453369140625,293.1499938964844,293.1499938964844,281.8500061035156,37045.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564634084701538,1.0,0.0,0.0,3.2307803630828857,3.2308008670806885,6.964792760300043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3984375,0.0,1121.78955078125,1895.4371337890625,0.0,2081.625,0.8132925033569336,1.0,0.0,3.0,1.0,0.0
12053400,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.8775445818901062,0.4334240555763244,0.3923684954643249,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.851865291595459,0.396971732378006,0.3778338730335235,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502136826515198,0.267571359872818,0.1894382983446121,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.7159255146980286,0.2297336310148239,0.2208628058433532,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653030514717102,0.1753696501255035,0.8050833940505981,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828683137893677,1.0,1.0,0.0,1.0,-2.3835818767547607,2.383577346801758,4.568688837025547e-06,1.841142654418945,0.808750331401825,0.808750331401825,0.0,136.48245239257812,144.0,26815.09375,0.0,1327.3690185546875,1.0,281.5375366210937,283.5145568847656,291.121826171875,292.8453369140625,293.1499938964844,293.1499938964844,281.8500061035156,37045.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564634084701538,1.0,0.0,0.0,3.2307803630828857,3.2308008670806885,6.964792760300043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3984375,0.0,1121.78955078125,1895.4371337890625,0.0,2081.625,0.8132925033569336,1.0,0.0,3.0,1.0,0.0
