time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743422627449036,0.4324977993965149,0.3915199935436249,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518986105918884,0.4005062878131866,0.381155252456665,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496212124824524,0.2692509889602661,0.1906095892190933,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.715338945388794,0.2311556041240692,0.2222159206867218,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.652027428150177,0.1760866940021515,0.8083401322364807,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855430722236633,1.0,1.0,0.0,1.0,-2.393495559692383,2.39349102973938,4.606742095347727e-06,1.848825216293335,0.8082920908927917,0.8082920908927917,0.0,138.51731872558594,147.0,26130.603515625,0.0,1347.6815185546875,1.0,281.8371276855469,283.778564453125,291.1210327148437,292.8022766113281,293.1499938964844,293.1499938964844,282.1499938964844,36607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450087666511536,1.0,0.0,0.0,3.206702470779419,3.2067227363586426,6.86136729655118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.03857421875,0.0,1097.634033203125,1895.4371337890625,0.0,1982.42822265625,0.8076263666152954,1.0,0.0,3.0,1.0,0.0
12053520,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743422627449036,0.4324977993965149,0.3915199935436249,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518986105918884,0.4005062878131866,0.381155252456665,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496212124824524,0.2692509889602661,0.1906095892190933,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.715338945388794,0.2311556041240692,0.2222159206867218,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.652027428150177,0.1760866940021515,0.8083401322364807,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855430722236633,1.0,1.0,0.0,1.0,-2.393495559692383,2.39349102973938,4.606742095347727e-06,1.848825216293335,0.8082920908927917,0.8082920908927917,0.0,138.51731872558594,147.0,26130.603515625,0.0,1347.6815185546875,1.0,281.8371276855469,283.778564453125,291.1210327148437,292.8022766113281,293.1499938964844,293.1499938964844,282.1499938964844,36607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450087666511536,1.0,0.0,0.0,3.206702470779419,3.2067227363586426,6.86136729655118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.03857421875,0.0,1097.634033203125,1895.4371337890625,0.0,1982.42822265625,0.8076263666152954,1.0,0.0,3.0,1.0,0.0
12053580,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712934255599976,0.4319011270999908,0.3909785449504852,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519899845123291,0.4042858481407165,0.3847195506095886,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543889045715,0.2711672782897949,0.1919539421796798,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148674726486206,0.2327731400728225,0.2237668484449386,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770053803920745,0.812572717666626,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886018335819244,1.0,1.0,0.0,1.0,-2.4056882858276367,2.405683755874634,4.653822998079704e-06,1.85830307006836,0.8107602000236511,0.8107602000236511,0.0,140.7281036376953,150.0,25511.974609375,0.0,1371.672607421875,1.0,282.1368713378906,284.03668212890625,291.1198425292969,292.7622375488281,293.1499938964844,293.1499938964844,282.45001220703125,36165.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342616319656372,1.0,0.0,0.0,3.199455738067627,3.1994755268096924,6.830389907008794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9716796875,0.0,1088.390625,1895.4371337890625,0.0,1890.9114990234373,0.8056386709213257,1.0,0.0,3.0,1.0,0.0
12053640,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712934255599976,0.4319011270999908,0.3909785449504852,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519899845123291,0.4042858481407165,0.3847195506095886,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543889045715,0.2711672782897949,0.1919539421796798,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148674726486206,0.2327731400728225,0.2237668484449386,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770053803920745,0.812572717666626,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886018335819244,1.0,1.0,0.0,1.0,-2.4056882858276367,2.405683755874634,4.653822998079704e-06,1.85830307006836,0.8107602000236511,0.8107602000236511,0.0,140.7281036376953,150.0,25511.974609375,0.0,1371.672607421875,1.0,282.1368713378906,284.03668212890625,291.1198425292969,292.7622375488281,293.1499938964844,293.1499938964844,282.45001220703125,36165.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342616319656372,1.0,0.0,0.0,3.199455738067627,3.1994755268096924,6.830389907008794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9716796875,0.0,1088.390625,1895.4371337890625,0.0,1890.9114990234373,0.8056386709213257,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697904944419861,0.4317545294761657,0.3907891809940338,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520287275314331,0.4062820672988891,0.3865684568881988,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489404082298279,0.2722254395484924,0.1926769465208053,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146467566490173,0.2336595058441162,0.2245985716581344,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508417725563049,0.1775392889976501,0.8149714469909668,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902509152889251,1.0,1.0,0.0,1.0,-2.41243052482605,2.412425994873047,4.679976882471237e-06,1.863550901412964,0.8138564229011536,0.8138564229011536,0.0,141.9019317626953,150.0,25072.44921875,0.0,1384.8314208984375,1.0,282.3847961425781,284.2289123535156,291.10260009765625,292.65496826171875,293.1499938964844,293.1499938964844,282.45001220703125,35913.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103403210639954,1.0,0.0,0.0,3.202264308929444,3.202284336090088,6.842387847427744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.01708984375,0.0,1089.1884765625,1895.4371337890625,0.0,1693.29296875,0.8060795664787292,1.0,0.0,3.0,1.0,0.0
12053760,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8686363697052002,0.4318078458309173,0.3908381462097168,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8523359298706055,0.4084224998950958,0.3885835707187652,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7489892244338989,0.2734130322933197,0.1935053318738937,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7146667242050171,0.2346464842557907,0.225537359714508,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507093906402588,0.1781656146049499,0.817807674407959,285.25555419921875,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591552734375,1.0,0.4920046329498291,1.0,1.0,0.0,1.0,-2.4204392433166504,2.4204344749450684,4.7111293497437146e-06,1.86977767944336,0.8167607188224792,0.8167607188224792,0.0,143.00747680664062,153.0,25122.578125,0.0,1399.355224609375,1.0,282.4368896484375,284.3014221191406,291.1200866699219,292.7364196777344,293.1499938964844,293.1499938964844,282.75,35685.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267352342605591,1.0,0.0,0.0,3.2104432582855225,3.210463285446167,6.877385203551967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.77978515625,0.0,1094.8460693359375,1895.4371337890625,0.0,1827.788818359375,0.8076136112213135,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664147853851318,0.4321309328079223,0.3911044001579284,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529893159866333,0.4128754734992981,0.3927659392356872,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491760849952698,0.2759603261947632,0.1952785700559616,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147847414016724,0.2367546409368515,0.2275412827730178,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505628228187561,0.1795515567064285,0.8240993618965149,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957426190376282,1.0,1.0,0.0,1.0,-2.437878370285034,2.437873363494873,4.779382834385615e-06,1.883361458778381,0.8259705901145935,0.8259705901145935,0.0,145.32550048828125,156.0,24761.49609375,0.0,1430.8997802734375,1.0,282.7371826171875,284.55908203125,291.1195373535156,292.71392822265625,293.1499938964844,293.1499938964844,283.04998779296875,35219.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720497190952301,1.0,0.0,0.0,3.2391390800476074,3.239159107208252,7.000877531027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.90576171875,0.0,1117.12353515625,1895.4371337890625,0.0,1776.114013671875,0.8134992122650146,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664147853851318,0.4321309328079223,0.3911044001579284,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529893159866333,0.4128754734992981,0.3927659392356872,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491760849952698,0.2759603261947632,0.1952785700559616,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147847414016724,0.2367546409368515,0.2275412827730178,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505628228187561,0.1795515567064285,0.8240993618965149,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957426190376282,1.0,1.0,0.0,1.0,-2.437878370285034,2.437873363494873,4.779382834385615e-06,1.883361458778381,0.8259705901145935,0.8259705901145935,0.0,145.32550048828125,156.0,24761.49609375,0.0,1430.8997802734375,1.0,282.7371826171875,284.55908203125,291.1195373535156,292.71392822265625,293.1499938964844,293.1499938964844,283.04998779296875,35219.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720497190952301,1.0,0.0,0.0,3.2391390800476074,3.239159107208252,7.000877531027072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.90576171875,0.0,1117.12353515625,1895.4371337890625,0.0,1776.114013671875,0.8134992122650146,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644748330116272,0.4327877461910248,0.3916803002357483,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8538260459899902,0.4175842404365539,0.3971984088420868,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787598073482513,0.197233498096466,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151095867156982,0.2390556335449218,0.2297346740961074,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506597399711609,0.1811228096485138,0.8312589526176453,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997767508029938,1.0,1.0,0.0,1.0,-2.4574790000915527,2.4574742317199707,4.85671353089856e-06,1.8986350297927856,0.8383320569992065,0.8383320569992065,0.0,147.71865844726562,159.0,24424.8984375,0.0,1465.935791015625,1.0,283.0376281738281,284.8105163574219,291.118896484375,292.6929016113281,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146220207214355,1.0,0.0,0.0,3.2843017578125,3.2843222618103027,7.197462537078536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.638671875,0.0,1154.912109375,1895.4371337890625,0.0,1728.0023193359375,0.8210688233375549,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644748330116272,0.4327877461910248,0.3916803002357483,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8538260459899902,0.4175842404365539,0.3971984088420868,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787598073482513,0.197233498096466,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151095867156982,0.2390556335449218,0.2297346740961074,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506597399711609,0.1811228096485138,0.8312589526176453,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997767508029938,1.0,1.0,0.0,1.0,-2.4574790000915527,2.4574742317199707,4.85671353089856e-06,1.8986350297927856,0.8383320569992065,0.8383320569992065,0.0,147.71865844726562,159.0,24424.8984375,0.0,1465.935791015625,1.0,283.0376281738281,284.8105163574219,291.118896484375,292.6929016113281,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146220207214355,1.0,0.0,0.0,3.2843017578125,3.2843222618103027,7.197462537078536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.638671875,0.0,1154.912109375,1895.4371337890625,0.0,1728.0023193359375,0.8210688233375549,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.862027108669281,0.4329701066017151,0.3920921087265014,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8541786074638367,0.4219837486743927,0.4015397727489471,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496356964111328,0.281353235244751,0.1991679072380066,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.7150648236274719,0.2411906421184539,0.2319064438343048,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504465937614441,0.1825761348009109,0.8384509682655334,285.831787109375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039710998535156,1.0,1.0,0.0,1.0,-2.476766347885132,2.4767613410949707,4.933535365125863e-06,1.9137184619903564,0.8508673906326294,0.8508673906326294,0.0,150.44503784179688,162.0,24452.197265625,0.0,1502.451171875,1.0,283.1457214355469,284.9046936035156,291.1179504394531,292.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,34170.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258569598197937,1.0,0.0,0.0,3.320239782333374,3.3202602863311768,7.355838533840142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7744140625,0.0,1183.859130859375,1895.4371337890625,0.0,1820.4776611328125,0.8271188735961914,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.862027108669281,0.4329701066017151,0.3920921087265014,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8541786074638367,0.4219837486743927,0.4015397727489471,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496356964111328,0.281353235244751,0.1991679072380066,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.7150648236274719,0.2411906421184539,0.2319064438343048,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504465937614441,0.1825761348009109,0.8384509682655334,285.831787109375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039710998535156,1.0,1.0,0.0,1.0,-2.476766347885132,2.4767613410949707,4.933535365125863e-06,1.9137184619903564,0.8508673906326294,0.8508673906326294,0.0,150.44503784179688,162.0,24452.197265625,0.0,1502.451171875,1.0,283.1457214355469,284.9046936035156,291.1179504394531,292.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,34170.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258569598197937,1.0,0.0,0.0,3.320239782333374,3.3202602863311768,7.355838533840142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7744140625,0.0,1183.859130859375,1895.4371337890625,0.0,1820.4776611328125,0.8271188735961914,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583058714866638,0.4323372542858124,0.3918105661869049,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533454537391663,0.4257414638996124,0.4053344428539276,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834534049034118,0.2007992267608642,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139954566955566,0.2428967803716659,0.2337325811386108,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836487799882888,0.8442433476448059,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080311298370361,1.0,1.0,0.0,1.0,-2.4921045303344727,2.4920995235443115,4.995128165319329e-06,1.925743579864502,0.8629240393638611,0.8629240393638611,0.0,153.71685791015625,165.0,24632.666015625,0.0,1536.5311279296875,1.0,283.1498413085937,284.91180419921875,291.1137390136719,292.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345633506774902,1.0,0.0,0.0,3.341993808746338,3.34201455116272,7.452545105479658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.86376953125,0.0,1198.8553466796875,1895.4371337890625,0.0,1893.4591064453125,0.8307331204414368,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583058714866638,0.4323372542858124,0.3918105661869049,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533454537391663,0.4257414638996124,0.4053344428539276,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834534049034118,0.2007992267608642,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139954566955566,0.2428967803716659,0.2337325811386108,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836487799882888,0.8442433476448059,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080311298370361,1.0,1.0,0.0,1.0,-2.4921045303344727,2.4920995235443115,4.995128165319329e-06,1.925743579864502,0.8629240393638611,0.8629240393638611,0.0,153.71685791015625,165.0,24632.666015625,0.0,1536.5311279296875,1.0,283.1498413085937,284.91180419921875,291.1137390136719,292.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345633506774902,1.0,0.0,0.0,3.341993808746338,3.34201455116272,7.452545105479658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.86376953125,0.0,1198.8553466796875,1895.4371337890625,0.0,1893.4591064453125,0.8307331204414368,1.0,0.0,3.0,1.0,0.0
12054300,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561295866966248,0.4318379163742065,0.391462117433548,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526081442832947,0.4274438619613647,0.4070395529270172,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478194832801819,0.284368485212326,0.2015061229467392,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131580114364624,0.2436163127422332,0.2345083951950073,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483644247055054,0.1840541809797287,0.8465250730514526,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.28485107421875,285.8514099121094,1.0,0.5099561214447021,1.0,1.0,0.0,1.0,-2.4982588291168213,2.49825382232666,5.019945547246607e-06,1.930565595626831,0.8689907193183899,0.8689907193183899,0.0,155.47906494140625,165.0,24700.26171875,0.0,1552.2239990234375,1.0,283.14996337890625,284.9164123535156,291.1117553710937,292.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,32816.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358168959617615,1.0,0.0,0.0,3.341986179351806,3.3420069217681885,7.452510999428341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.6494140625,0.0,1194.9185791015625,1895.4371337890625,0.0,1904.056884765625,0.8327223062515259,1.0,0.0,3.0,1.0,0.0
12054360,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539056777954102,0.4312852919101715,0.3910531103610992,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517969250679016,0.429077684879303,0.408669501543045,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469557523727417,0.2852353751659393,0.202172577381134,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122320532798767,0.2442780584096908,0.235222578048706,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473828554153442,0.1843981891870498,0.848501980304718,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118095874786377,1.0,1.0,0.0,1.0,-2.503760814666748,2.503755807876587,5.042172688263236e-06,1.934869885444641,0.8750309944152832,0.8750309944152832,0.0,157.258056640625,168.0,24779.0234375,0.0,1567.18115234375,1.0,283.1499938964844,284.9153137207031,291.1109924316406,292.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,32527.986328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370632290840149,1.0,0.0,0.0,3.355353116989136,3.3553738594055176,7.512246043006598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.7666015625,0.0,1205.520751953125,1895.4371337890625,0.0,1914.615478515625,0.8324310183525085,1.0,0.0,3.0,1.0,0.0
12054420,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495115041732788,0.4301177561283111,0.390146404504776,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501390814781189,0.4322249889373779,0.4117863178253174,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.745207667350769,0.2868995368480682,0.2034374326467514,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102794051170349,0.2454921603202819,0.2365255057811737,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205347061157,0.1849628090858459,0.851803183555603,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153266191482544,1.0,1.0,0.0,1.0,-2.513468980789185,2.5134637355804443,5.0814614951377735e-06,1.9424371719360352,0.8872554898262024,0.8872554898262024,0.0,160.7822723388672,156.0,24903.244140625,0.0,1595.368896484375,1.0,283.1499938964844,284.9205017089844,291.11041259765625,292.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,31618.212890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389931678771973,1.0,0.0,0.0,3.362114429473877,3.36213493347168,7.542550974903861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.94921875,0.0,1205.6484375,1895.4371337890625,0.0,1931.0081787109373,0.832629919052124,1.0,0.0,3.0,1.0,0.0
12054480,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495115041732788,0.4301177561283111,0.390146404504776,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501390814781189,0.4322249889373779,0.4117863178253174,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.745207667350769,0.2868995368480682,0.2034374326467514,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102794051170349,0.2454921603202819,0.2365255057811737,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205347061157,0.1849628090858459,0.851803183555603,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153266191482544,1.0,1.0,0.0,1.0,-2.513468980789185,2.5134637355804443,5.0814614951377735e-06,1.9424371719360352,0.8872554898262024,0.8872554898262024,0.0,160.7822723388672,156.0,24903.244140625,0.0,1595.368896484375,1.0,283.1499938964844,284.9205017089844,291.11041259765625,292.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,31618.212890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389931678771973,1.0,0.0,0.0,3.362114429473877,3.36213493347168,7.542550974903861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.94921875,0.0,1205.6484375,1895.4371337890625,0.0,1931.0081787109373,0.832629919052124,1.0,0.0,3.0,1.0,0.0
12054540,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519181609153748,0.428952544927597,0.3889954388141632,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552417159080505,0.4352940320968628,0.4145712256431579,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492320537567139,0.2885517179965973,0.2045029401779174,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140655517578125,0.2466352432966232,0.2375041395425796,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251286506653,0.1854410171508789,0.8534902930259705,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.513996958732605,1.0,1.0,0.0,1.0,-2.519918441772461,2.5199131965637207,5.1076440286124125e-06,1.9474623203277588,0.8995965123176575,0.8995965123176575,0.0,158.24415588378906,144.0,24996.560546875,0.0,1593.2484130859375,1.0,283.1499938964844,284.9264831542969,291.1103210449219,292.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,30684.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406181693077087,1.0,0.0,0.0,3.36328125,3.363301515579224,7.547787390649319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7568359375,0.0,1200.3157958984375,1895.4371337890625,0.0,1944.8507080078125,0.8315649628639221,1.0,0.0,3.0,1.0,0.0
12054600,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519181609153748,0.428952544927597,0.3889954388141632,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552417159080505,0.4352940320968628,0.4145712256431579,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492320537567139,0.2885517179965973,0.2045029401779174,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140655517578125,0.2466352432966232,0.2375041395425796,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251286506653,0.1854410171508789,0.8534902930259705,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.513996958732605,1.0,1.0,0.0,1.0,-2.519918441772461,2.5199131965637207,5.1076440286124125e-06,1.9474623203277588,0.8995965123176575,0.8995965123176575,0.0,158.24415588378906,144.0,24996.560546875,0.0,1593.2484130859375,1.0,283.1499938964844,284.9264831542969,291.1103210449219,292.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,30684.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406181693077087,1.0,0.0,0.0,3.36328125,3.363301515579224,7.547787390649319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7568359375,0.0,1200.3157958984375,1895.4371337890625,0.0,1944.8507080078125,0.8315649628639221,1.0,0.0,3.0,1.0,0.0
12054660,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592197895050049,0.4278560876846313,0.3877510726451874,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653481006622314,0.4383550584316253,0.417183369398117,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575543522834778,0.2902640700340271,0.2054883986711502,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216005325317383,0.2477817237377166,0.2383196055889129,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548249125480652,0.1859154850244522,0.8543619513511658,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100852847099304,1.0,1.0,0.0,1.0,-2.5247738361358643,2.524768590927124,5.12726455781376e-06,1.951176166534424,0.912058413028717,0.912058413028717,0.0,151.78024291992188,132.0,25071.087890625,0.0,1572.048095703125,1.0,283.1499938964844,284.93377685546875,291.1105041503906,292.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,29738.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418210506439209,1.0,0.0,0.0,3.359325885772705,3.3593461513519287,7.530045422754483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.59765625,0.0,1190.070556640625,1895.4371337890625,0.0,1955.119873046875,0.835345983505249,1.0,0.0,3.0,1.0,0.0
12054720,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592197895050049,0.4278560876846313,0.3877510726451874,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653481006622314,0.4383550584316253,0.417183369398117,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575543522834778,0.2902640700340271,0.2054883986711502,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216005325317383,0.2477817237377166,0.2383196055889129,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548249125480652,0.1859154850244522,0.8543619513511658,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100852847099304,1.0,1.0,0.0,1.0,-2.5247738361358643,2.524768590927124,5.12726455781376e-06,1.951176166534424,0.912058413028717,0.912058413028717,0.0,151.78024291992188,132.0,25071.087890625,0.0,1572.048095703125,1.0,283.1499938964844,284.93377685546875,291.1105041503906,292.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,29738.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418210506439209,1.0,0.0,0.0,3.359325885772705,3.3593461513519287,7.530045422754483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.59765625,0.0,1190.070556640625,1895.4371337890625,0.0,1955.119873046875,0.835345983505249,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.870265543460846,0.4267355501651764,0.3864352107048034,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793811798095703,0.4413532018661499,0.4196730852127075,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919935584068298,0.2064360231161117,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.731687605381012,0.2489087581634521,0.2390436828136444,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.66437828540802,0.1863773763179779,0.8548135161399841,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045945644378662,1.0,1.0,0.0,1.0,-2.528735876083374,2.528730869293213,5.143197085999418e-06,1.954152584075928,0.9242528080940248,0.9242528080940248,0.0,143.12181091308594,120.0,25194.83984375,0.0,1540.10107421875,1.0,283.1499938964844,284.9168395996094,291.11138916015625,292.77862548828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439345121383667,1.0,0.0,0.0,3.410022020339966,3.410042762756348,7.759034019727551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.9482421875,0.0,1239.152587890625,1895.4371337890625,0.0,1973.2100830078125,0.8472853302955627,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.870265543460846,0.4267355501651764,0.3864352107048034,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793811798095703,0.4413532018661499,0.4196730852127075,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919935584068298,0.2064360231161117,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.731687605381012,0.2489087581634521,0.2390436828136444,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.66437828540802,0.1863773763179779,0.8548135161399841,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045945644378662,1.0,1.0,0.0,1.0,-2.528735876083374,2.528730869293213,5.143197085999418e-06,1.954152584075928,0.9242528080940248,0.9242528080940248,0.0,143.12181091308594,120.0,25194.83984375,0.0,1540.10107421875,1.0,283.1499938964844,284.9168395996094,291.11138916015625,292.77862548828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439345121383667,1.0,0.0,0.0,3.410022020339966,3.410042762756348,7.759034019727551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.9482421875,0.0,1239.152587890625,1895.4371337890625,0.0,1973.2100830078125,0.8472853302955627,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770728707313538,0.4261505305767059,0.3857394754886627,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877434730529785,0.4428151547908783,0.4208663702011108,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704061508179,0.2928528189659118,0.2068934291601181,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7376506924629211,0.2494555860757827,0.2393725365400314,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701918840408325,0.1865954548120498,0.8548979759216309,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014516711235046,1.0,1.0,0.0,1.0,-2.530380249023437,2.5303752422332764,5.149768639967078e-06,1.9553632736206048,0.9302131533622742,0.9302131533622742,0.0,138.28321838378906,120.0,25269.369140625,0.0,1521.4420166015625,1.0,283.1499938964844,284.9012756347656,291.1119689941406,292.78399658203125,293.1499938964844,293.1499938964844,283.1499938964844,30199.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451844811439514,1.0,0.0,0.0,3.45173454284668,3.45175576210022,7.950017675284471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.46337890625,0.0,1282.52734375,1895.4371337890625,0.0,1983.9371337890625,0.8544418811798096,1.0,0.0,3.0,1.0,0.0
12054960,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847399950027466,0.4255533814430237,0.3850181400775909,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.896986186504364,0.4442539811134338,0.4220248460769653,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842400074005127,0.2937094271183014,0.207340121269226,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443048357963562,0.2499913275241851,0.2396799474954605,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767027378082275,0.1868042051792144,0.8548923134803772,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.49810990691185,1.0,1.0,0.0,1.0,-2.5318050384521484,2.531799793243408,5.15542797074886e-06,1.956393241882324,0.9361445307731628,0.9361445307731628,0.0,133.2111053466797,108.0,25326.30859375,0.0,1501.4588623046875,1.0,283.1499938964844,284.88995361328125,291.1123046875,292.7876892089844,293.1499938964844,293.1499938964844,283.1499938964844,30363.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460951805114746,1.0,0.0,0.0,3.481637954711914,3.481659412384033,8.088360914371151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.392578125,0.0,1313.5721435546875,1895.4371337890625,0.0,1991.765625,0.8642950654029846,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028247594833374,0.4243319630622864,0.3835335969924927,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919402003288269,0.4470692873001098,0.4242644608020782,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482008934021,0.2954196035861969,0.2082174718379974,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601030468940735,0.2510334551334381,0.2402483522891998,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871966123580932,0.8546800017356873,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909802377223968,1.0,1.0,0.0,1.0,-2.5341944694519043,2.534189224243164,5.164826234249631e-06,1.9580694437026973,0.9477121829986572,0.9477121829986572,0.0,122.56990051269533,96.0,25458.427734375,0.0,1458.673583984375,1.0,283.1499938964844,284.8584289550781,291.1134033203125,292.7967224121094,293.1499938964844,293.1499938964844,283.1499938964844,31139.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481982111930847,1.0,0.0,0.0,3.564779043197632,3.5648014545440674,8.47927196900855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.74462890625,0.0,1404.8895263671875,1895.4371337890625,0.0,2009.8836669921875,0.8841068148612976,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028247594833374,0.4243319630622864,0.3835335969924927,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919402003288269,0.4470692873001098,0.4242644608020782,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482008934021,0.2954196035861969,0.2082174718379974,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601030468940735,0.2510334551334381,0.2402483522891998,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871966123580932,0.8546800017356873,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909802377223968,1.0,1.0,0.0,1.0,-2.5341944694519043,2.534189224243164,5.164826234249631e-06,1.9580694437026973,0.9477121829986572,0.9477121829986572,0.0,122.56990051269533,96.0,25458.427734375,0.0,1458.673583984375,1.0,283.1499938964844,284.8584289550781,291.1134033203125,292.7967224121094,293.1499938964844,293.1499938964844,283.1499938964844,31139.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481982111930847,1.0,0.0,0.0,3.564779043197632,3.5648014545440674,8.47927196900855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.74462890625,0.0,1404.8895263671875,1895.4371337890625,0.0,2009.8836669921875,0.8841068148612976,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272023439407348,0.4230968952178955,0.3820155560970306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948152720928192,0.4498172998428345,0.4264197051525116,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819603919983,0.2971394062042236,0.2090863585472107,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800345420837402,0.2520461082458496,0.2407694011926651,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103733420372009,0.1875627338886261,0.8542599678039551,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834121763706207,1.0,1.0,0.0,1.0,-2.536125659942627,2.5361204147338867,5.17230500918231e-06,1.9593617916107176,0.9589551091194152,0.9589551091194152,0.0,111.4867172241211,84.0,25587.69921875,0.0,1413.3023681640625,1.0,283.1499938964844,284.8253479003906,291.11474609375,292.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,32067.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502108812332153,1.0,0.0,0.0,3.653724670410156,3.653748035430908,8.907686037673557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9052734375,0.0,1507.8624267578125,1895.4371337890625,0.0,2027.2757568359373,0.9053409099578856,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272023439407348,0.4230968952178955,0.3820155560970306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948152720928192,0.4498172998428345,0.4264197051525116,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819603919983,0.2971394062042236,0.2090863585472107,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800345420837402,0.2520461082458496,0.2407694011926651,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103733420372009,0.1875627338886261,0.8542599678039551,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834121763706207,1.0,1.0,0.0,1.0,-2.536125659942627,2.5361204147338867,5.17230500918231e-06,1.9593617916107176,0.9589551091194152,0.9589551091194152,0.0,111.4867172241211,84.0,25587.69921875,0.0,1413.3023681640625,1.0,283.1499938964844,284.8253479003906,291.11474609375,292.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,32067.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502108812332153,1.0,0.0,0.0,3.653724670410156,3.653748035430908,8.907686037673557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9052734375,0.0,1507.8624267578125,1895.4371337890625,0.0,2027.2757568359373,0.9053409099578856,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957910418510437,0.4218674898147583,0.3804887235164642,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.979218602180481,0.4525139033794403,0.4285126030445099,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203182220459,0.2988826036453247,0.2099615186452865,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051578998565674,0.2530404329299927,0.2412602007389068,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309513688087463,0.1879119873046875,0.8537044525146484,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755354821681976,1.0,1.0,0.0,1.0,-2.5377795696258545,2.5377743244171143,5.17862008564407e-06,1.960420846939087,0.969884753227234,0.969884753227234,0.0,100.1299285888672,87.0,25712.900390625,0.0,1366.3238525390625,1.0,283.1499938964844,284.7924499511719,291.1163024902344,292.814697265625,293.1499938964844,293.1499938964844,283.04998779296875,33086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521255016326904,1.0,0.0,0.0,3.7450571060180655,3.745081424713135,9.358584520668956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.4775390625,0.0,1619.15087890625,1895.4371337890625,0.0,2043.86767578125,0.9261724948883056,1.0,0.0,3.0,1.0,0.0
