time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957910418510437,0.4218674898147583,0.3804887235164642,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.979218602180481,0.4525139033794403,0.4285126030445099,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203182220459,0.2988826036453247,0.2099615186452865,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051578998565674,0.2530404329299927,0.2412602007389068,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309513688087463,0.1879119873046875,0.8537044525146484,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755354821681976,1.0,1.0,0.0,1.0,-2.5377795696258545,2.5377743244171143,5.17862008564407e-06,1.960420846939087,0.969884753227234,0.969884753227234,0.0,100.1299285888672,87.0,25712.900390625,0.0,1366.3238525390625,1.0,283.1499938964844,284.7924499511719,291.1163024902344,292.814697265625,293.1499938964844,293.1499938964844,283.04998779296875,33086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521255016326904,1.0,0.0,0.0,3.7450571060180655,3.745081424713135,9.358584520668956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.4775390625,0.0,1619.15087890625,1895.4371337890625,0.0,2043.86767578125,0.9261724948883056,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737038612365724,0.420224517583847,0.3789319992065429,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948957562446594,0.4548444747924804,0.4305883347988128,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534017562866,0.3003945350646972,0.2109036445617675,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197693824768066,0.2538201808929443,0.2418393939733505,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430518865585327,0.1880829930305481,0.8536822199821472,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721428155899048,1.0,1.0,0.0,1.0,-2.540203809738159,2.540198564529419,5.18806928084814e-06,1.9620667695999143,0.97896808385849,0.97896808385849,0.0,94.42949676513672,90.0,26034.3828125,0.0,1344.741455078125,1.0,283.05230712890625,284.68115234375,291.1176452636719,292.8486328125,293.1499938964844,293.1499938964844,282.75,34027.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617305517196655,1.0,0.0,0.0,3.825335502624512,3.825361013412476,9.764103197085203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.4541015625,0.0,1721.6619873046875,1895.4371337890625,0.0,2127.768798828125,0.9432724118232728,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737038612365724,0.420224517583847,0.3789319992065429,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948957562446594,0.4548444747924804,0.4305883347988128,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534017562866,0.3003945350646972,0.2109036445617675,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197693824768066,0.2538201808929443,0.2418393939733505,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430518865585327,0.1880829930305481,0.8536822199821472,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721428155899048,1.0,1.0,0.0,1.0,-2.540203809738159,2.540198564529419,5.18806928084814e-06,1.9620667695999143,0.97896808385849,0.97896808385849,0.0,94.42949676513672,90.0,26034.3828125,0.0,1344.741455078125,1.0,283.05230712890625,284.68115234375,291.1176452636719,292.8486328125,293.1499938964844,293.1499938964844,282.75,34027.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617305517196655,1.0,0.0,0.0,3.825335502624512,3.825361013412476,9.764103197085203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.4541015625,0.0,1721.6619873046875,1895.4371337890625,0.0,2127.768798828125,0.9432724118232728,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767067432403564,0.4189824163913727,0.3780003488063812,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983970522880554,0.455660730600357,0.4314607083797455,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683900237083435,0.3008912205696106,0.211317241191864,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.82318115234375,0.2539914846420288,0.2420653402805328,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.745888888835907,0.1879839301109314,0.8534467220306396,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.497802734375,1.0,0.4713576138019562,1.0,1.0,0.0,1.0,-2.540621995925904,2.540616750717163,5.189627700019628e-06,1.9623141288757324,0.9810103178024292,0.9810103178024292,0.0,93.17819213867188,90.0,26661.833984375,0.0,1339.851806640625,1.0,282.7957458496094,284.4696350097656,291.1365661621094,292.99578857421875,293.1499938964844,293.1499938964844,282.75,34381.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949613332748413,1.0,0.0,0.0,3.8533544540405273,3.8533802032470703,9.907662388286551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.3017578125,0.0,1758.612060546875,1895.4371337890625,0.0,2425.450439453125,0.9498024582862854,1.0,0.0,3.0,1.0,0.0
12055560,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.976293921470642,0.4173789024353027,0.3766492903232574,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.9990001916885376,0.4561721086502075,0.4317808151245117,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.8693364262580872,0.3011379241943359,0.2115380764007568,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.8237676620483398,0.2539440095424652,0.2420848906040191,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.7461252808570862,0.1876886337995529,0.8524179458618164,285.44366455078125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4411926269531,1.0,0.4708880186080932,1.0,1.0,0.0,1.0,-2.5384416580200195,2.53843641281128,5.1805527618853375e-06,1.9605425596237185,0.9835686683654784,0.9835686683654784,0.0,92.87892150878906,93.0,26704.501953125,0.0,1335.794189453125,1.0,282.7566223144531,284.4071044921875,291.11700439453125,292.9157409667969,293.1499938964844,293.1499938964844,282.45001220703125,34670.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811889052391052,1.0,0.0,0.0,3.8758394718170166,3.8758656978607178,1.0023626373367731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.0361328125,0.0,1788.6788330078125,1895.4371337890625,0.0,2300.8212890625,0.9550951719284058,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704318046569824,0.4136847555637359,0.3735421597957611,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970384240150452,0.456633597612381,0.4327133893966675,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664772510528564,0.301234483718872,0.2117318958044052,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207006454467773,0.2534579634666443,0.2417970895767212,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426196932792664,0.1867202520370483,0.8488719463348389,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.470615804195404,1.0,1.0,0.0,1.0,-2.5314595699310303,2.53145432472229,5.151715868123574e-06,1.954955101013184,0.9847719073295592,0.9847719073295592,0.0,93.72891998291016,96.0,27316.28125,0.0,1330.6527099609375,1.0,282.4564208984375,284.1305236816406,291.1159973144531,292.95196533203125,293.1499938964844,293.1499938964844,282.1499938964844,35163.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905718684196472,1.0,0.0,0.0,3.90787124633789,3.907897710800171,1.018999000734766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.7646484375,0.0,1832.7286376953125,1895.4371337890625,0.0,2385.557373046875,0.9626437425613404,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704318046569824,0.4136847555637359,0.3735421597957611,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970384240150452,0.456633597612381,0.4327133893966675,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664772510528564,0.301234483718872,0.2117318958044052,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207006454467773,0.2534579634666443,0.2417970895767212,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426196932792664,0.1867202520370483,0.8488719463348389,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.470615804195404,1.0,1.0,0.0,1.0,-2.5314595699310303,2.53145432472229,5.151715868123574e-06,1.954955101013184,0.9847719073295592,0.9847719073295592,0.0,93.72891998291016,96.0,27316.28125,0.0,1330.6527099609375,1.0,282.4564208984375,284.1305236816406,291.1159973144531,292.95196533203125,293.1499938964844,293.1499938964844,282.1499938964844,35163.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905718684196472,1.0,0.0,0.0,3.90787124633789,3.907897710800171,1.018999000734766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.7646484375,0.0,1832.7286376953125,1895.4371337890625,0.0,2385.557373046875,0.9626437425613404,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595279693603516,0.4095878899097442,0.3700592517852783,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910504817962646,0.4565608501434326,0.4328525960445404,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595026135444641,0.3009695708751678,0.2116769105195999,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137730956077576,0.2525853812694549,0.2411570847034454,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356503009796143,0.1853648573160171,0.8436700105667114,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707174897193908,1.0,1.0,0.0,1.0,-2.520355224609375,2.520350217819214,5.106215212435927e-06,1.9461668729782104,0.9826647639274596,0.9826647639274596,0.0,95.8849868774414,99.0,27875.6796875,0.0,1325.9803466796875,1.0,282.15625,283.8568725585937,291.11785888671875,292.9875793457031,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988390922546387,1.0,0.0,0.0,3.9250967502594,3.925123453140259,1.028002202474454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.64501953125,0.0,1857.76904296875,1895.4371337890625,0.0,2460.815673828125,0.9667819738388062,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595279693603516,0.4095878899097442,0.3700592517852783,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910504817962646,0.4565608501434326,0.4328525960445404,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595026135444641,0.3009695708751678,0.2116769105195999,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137730956077576,0.2525853812694549,0.2411570847034454,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356503009796143,0.1853648573160171,0.8436700105667114,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707174897193908,1.0,1.0,0.0,1.0,-2.520355224609375,2.520350217819214,5.106215212435927e-06,1.9461668729782104,0.9826647639274596,0.9826647639274596,0.0,95.8849868774414,99.0,27875.6796875,0.0,1325.9803466796875,1.0,282.15625,283.8568725585937,291.11785888671875,292.9875793457031,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988390922546387,1.0,0.0,0.0,3.9250967502594,3.925123453140259,1.028002202474454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.64501953125,0.0,1857.76904296875,1895.4371337890625,0.0,2460.815673828125,0.9667819738388062,1.0,0.0,3.0,1.0,0.0
12055860,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460211396217346,0.4052607715129852,0.3663619458675384,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.983039140701294,0.4561461508274078,0.4326645731925964,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511422872543335,0.3004885017871856,0.2114685475826263,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050230145454407,0.2514601051807403,0.2402765899896621,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041175842285,0.1837564259767532,0.8373205065727234,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709212481975555,1.0,1.0,0.0,1.0,-2.506751537322998,2.506746530532837,5.050839718023781e-06,1.9354453086853027,0.9773547053337096,0.9773547053337096,0.0,98.63794708251952,102.0,28433.509765625,0.0,1320.76513671875,1.0,281.8562316894531,283.5884704589844,291.1205749511719,293.0232238769531,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066928386688232,1.0,0.0,0.0,3.929612159729004,3.9296391010284415,1.0303687076884671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.23291015625,0.0,1866.2813720703125,1895.4371337890625,0.0,2532.771484375,0.968012034893036,1.0,0.0,3.0,1.0,0.0
12055920,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460211396217346,0.4052607715129852,0.3663619458675384,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.983039140701294,0.4561461508274078,0.4326645731925964,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511422872543335,0.3004885017871856,0.2114685475826263,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050230145454407,0.2514601051807403,0.2402765899896621,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041175842285,0.1837564259767532,0.8373205065727234,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709212481975555,1.0,1.0,0.0,1.0,-2.506751537322998,2.506746530532837,5.050839718023781e-06,1.9354453086853027,0.9773547053337096,0.9773547053337096,0.0,98.63794708251952,102.0,28433.509765625,0.0,1320.76513671875,1.0,281.8562316894531,283.5884704589844,291.1205749511719,293.0232238769531,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066928386688232,1.0,0.0,0.0,3.929612159729004,3.9296391010284415,1.0303687076884671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.23291015625,0.0,1866.2813720703125,1895.4371337890625,0.0,2532.771484375,0.968012034893036,1.0,0.0,3.0,1.0,0.0
12055980,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317694306373596,0.4009349644184112,0.3626265525817871,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741303324699402,0.4555894732475281,0.4323072731494903,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999664843082428,0.2112093120813369,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958192229270935,0.2502353489398956,0.2392763346433639,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820414364337921,0.8303747773170471,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711325466632843,1.0,1.0,0.0,1.0,-2.491976261138916,2.491971254348755,4.9910850066225976e-06,1.9238214492797847,0.969398021697998,0.969398021697998,0.0,101.59368896484376,105.0,29138.71875,0.0,1314.9915771484375,1.0,281.5561828613281,283.3341064453125,291.1247253417969,293.0693054199219,293.1499938964844,293.1499938964844,281.25,36202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165390491485596,1.0,0.0,0.0,3.9230124950408936,3.923039436340332,1.0269106951454887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.36767578125,0.0,1860.2762451171875,1895.4371337890625,0.0,2623.5361328125,0.9667060971260072,1.0,0.0,3.0,1.0,0.0
12056040,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317694306373596,0.4009349644184112,0.3626265525817871,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741303324699402,0.4555894732475281,0.4323072731494903,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999664843082428,0.2112093120813369,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958192229270935,0.2502353489398956,0.2392763346433639,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820414364337921,0.8303747773170471,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711325466632843,1.0,1.0,0.0,1.0,-2.491976261138916,2.491971254348755,4.9910850066225976e-06,1.9238214492797847,0.969398021697998,0.969398021697998,0.0,101.59368896484376,105.0,29138.71875,0.0,1314.9915771484375,1.0,281.5561828613281,283.3341064453125,291.1247253417969,293.0693054199219,293.1499938964844,293.1499938964844,281.25,36202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165390491485596,1.0,0.0,0.0,3.9230124950408936,3.923039436340332,1.0269106951454887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.36767578125,0.0,1860.2762451171875,1895.4371337890625,0.0,2623.5361328125,0.9667060971260072,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249235987663268,0.398783802986145,0.3608176410198211,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270874023437,0.9696688055992126,0.4552773535251617,0.4321311116218567,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390166163444519,0.2997097671031952,0.211101084947586,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.791455090045929,0.2496081888675689,0.2387770265340805,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147053480148315,0.1811706870794296,0.8268765807151794,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712452888488769,1.0,1.0,0.0,1.0,-2.484658479690552,2.48465347290039,4.961638751410646e-06,1.9180716276168823,0.963725209236145,0.963725209236145,0.0,103.05844116210938,105.0,29834.6015625,0.0,1312.1500244140625,1.0,281.29449462890625,283.1330261230469,291.1428527832031,293.1966247558594,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408820033073425,1.0,0.0,0.0,3.91581654548645,3.9158432483673096,1.0231467513222017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.8212890625,0.0,1852.3804931640625,1895.4371337890625,0.0,2849.95703125,0.9651503562927246,1.0,0.0,3.0,1.0,0.0
12056160,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727355957031,0.9178356528282166,0.3965729773044586,0.3588803708553314,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2726135253906,0.9647932648658752,0.4548858404159546,0.4318269491195678,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27301025390625,0.8350139856338501,0.2994102537631988,0.2109341472387313,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.7868955731391907,0.248935729265213,0.2382107377052307,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738342285156,0.7101783156394958,0.1802623718976974,0.8231441378593445,284.2727966308594,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2709350585937,1.0,0.4713311791419983,1.0,1.0,0.0,1.0,-2.476600408554077,2.476595401763916,4.9293553274765145e-06,1.911759853363037,0.958601713180542,0.958601713180542,0.0,104.61769104003906,108.0,29816.22265625,0.0,1308.8050537109375,1.0,281.2562866210937,283.0834045410156,291.1282043457031,293.1142883300781,293.1499938964844,293.1499938964844,280.95001220703125,36496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826176643371582,1.0,0.0,0.0,3.905585765838623,3.9056122303009033,1.0178074489886058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.7470703125,0.0,1840.518310546875,1895.4371337890625,0.0,2712.88330078125,0.962955355644226,1.0,0.0,3.0,1.0,0.0
12056220,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050283432006836,0.392179787158966,0.355100005865097,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551931023597716,0.4540408849716186,0.4312094449996948,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276064991950989,0.2988280951976776,0.2106380462646484,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783464789390564,0.2475737035274505,0.2370827049016952,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011763453483582,0.1784380227327346,0.8156908750534058,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714989364147186,1.0,1.0,0.0,1.0,-2.460651159286499,2.460646390914917,4.865803020948079e-06,1.8992812633514404,0.9451217651367188,0.9451217651367188,0.0,107.67591857910156,111.0,30577.673828125,0.0,1302.103515625,1.0,280.9564514160156,282.8437194824219,291.13238525390625,293.1639404296875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83642578125,1.0,0.0,0.0,3.876971244812012,3.876997470855713,1.002948010864202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.81298828125,0.0,1807.0084228515625,1895.4371337890625,0.0,2808.340087890625,0.9566959738731384,1.0,0.0,3.0,1.0,0.0
12056280,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050283432006836,0.392179787158966,0.355100005865097,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551931023597716,0.4540408849716186,0.4312094449996948,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276064991950989,0.2988280951976776,0.2106380462646484,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783464789390564,0.2475737035274505,0.2370827049016952,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011763453483582,0.1784380227327346,0.8156908750534058,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714989364147186,1.0,1.0,0.0,1.0,-2.460651159286499,2.460646390914917,4.865803020948079e-06,1.8992812633514404,0.9451217651367188,0.9451217651367188,0.0,107.67591857910156,111.0,30577.673828125,0.0,1302.103515625,1.0,280.9564514160156,282.8437194824219,291.13238525390625,293.1639404296875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83642578125,1.0,0.0,0.0,3.876971244812012,3.876997470855713,1.002948010864202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.81298828125,0.0,1807.0084228515625,1895.4371337890625,0.0,2808.340087890625,0.9566959738731384,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936718106269836,0.387768417596817,0.3513040840625763,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455432891845704,0.4530665278434753,0.4304710328578949,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872774124146,0.2982320785522461,0.2103322893381118,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702589631080627,0.2461620569229126,0.235907107591629,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840202569961,0.8080965280532837,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716364741325378,1.0,1.0,0.0,1.0,-2.4443001747131348,2.4442951679229736,4.801159320777515e-06,1.8865249156951904,0.9289999008178712,0.9289999008178712,0.0,110.73673248291016,114.0,31331.853515625,0.0,1294.973388671875,1.0,280.6566467285156,282.6107482910156,291.136474609375,293.21441650390625,293.1499938964844,293.1499938964844,280.3500061035156,37131.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467517495155334,1.0,0.0,0.0,3.836161851882935,3.8361878395080566,9.819448223424845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4970703125,0.0,1759.212646484375,1895.4371337890625,0.0,2904.85693359375,0.9477232694625854,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936718106269836,0.387768417596817,0.3513040840625763,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455432891845704,0.4530665278434753,0.4304710328578949,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872774124146,0.2982320785522461,0.2103322893381118,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702589631080627,0.2461620569229126,0.235907107591629,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840202569961,0.8080965280532837,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716364741325378,1.0,1.0,0.0,1.0,-2.4443001747131348,2.4442951679229736,4.801159320777515e-06,1.8865249156951904,0.9289999008178712,0.9289999008178712,0.0,110.73673248291016,114.0,31331.853515625,0.0,1294.973388671875,1.0,280.6566467285156,282.6107482910156,291.136474609375,293.21441650390625,293.1499938964844,293.1499938964844,280.3500061035156,37131.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467517495155334,1.0,0.0,0.0,3.836161851882935,3.8361878395080566,9.819448223424845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4970703125,0.0,1759.212646484375,1895.4371337890625,0.0,2904.85693359375,0.9477232694625854,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946571350097656,0.3873669803142547,0.3501873016357422,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495118260383606,0.4561949968338012,0.4325636923313141,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342969894409,0.3019030690193176,0.2122321128845214,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740010619163513,0.2491626739501953,0.2377966344356537,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683320283889,0.8157547116279602,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733672440052032,1.0,1.0,0.0,1.0,-2.4591948986053467,2.459189891815185,4.859157797909575e-06,1.8976893424987795,0.9106472730636596,0.9106472730636596,0.0,110.300048828125,117.0,32356.20703125,0.0,1311.336181640625,1.0,280.3569641113281,282.402099609375,291.1430358886719,293.2753295898437,293.1499938964844,293.1499938964844,280.04998779296875,37491.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578625321388245,1.0,0.0,0.0,3.781859159469605,3.781884670257568,9.543418855173511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.98486328125,0.0,1696.439208984375,1895.4371337890625,0.0,3008.959716796875,0.93576842546463,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946571350097656,0.3873669803142547,0.3501873016357422,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495118260383606,0.4561949968338012,0.4325636923313141,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342969894409,0.3019030690193176,0.2122321128845214,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740010619163513,0.2491626739501953,0.2377966344356537,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683320283889,0.8157547116279602,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733672440052032,1.0,1.0,0.0,1.0,-2.4591948986053467,2.459189891815185,4.859157797909575e-06,1.8976893424987795,0.9106472730636596,0.9106472730636596,0.0,110.300048828125,117.0,32356.20703125,0.0,1311.336181640625,1.0,280.3569641113281,282.402099609375,291.1430358886719,293.2753295898437,293.1499938964844,293.1499938964844,280.04998779296875,37491.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578625321388245,1.0,0.0,0.0,3.781859159469605,3.781884670257568,9.543418855173511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.98486328125,0.0,1696.439208984375,1895.4371337890625,0.0,3008.959716796875,0.93576842546463,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905656933784485,0.3850066661834717,0.3484503030776977,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477957487106324,0.457364946603775,0.434080958366394,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036895096302032,0.2137736827135086,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734746336936951,0.2503343522548675,0.2393156737089157,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963258981704712,0.1804421544075012,0.8225058913230896,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759804308414459,1.0,1.0,0.0,1.0,-2.470730781555176,2.4707260131835938,4.90524234919576e-06,1.9068152904510496,0.8902521729469299,0.8902521729469299,0.0,111.87370300292967,120.0,33344.90234375,0.0,1332.154541015625,1.0,280.05743408203125,282.20416259765625,291.15252685546875,293.3469543457031,293.1499938964844,293.1499938964844,280.3500061035156,37884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706844449043274,1.0,0.0,0.0,3.7130184173583984,3.713043451309204,9.19914612040884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.150390625,0.0,1618.75830078125,1895.4371337890625,0.0,3129.23095703125,0.9206172227859496,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905656933784485,0.3850066661834717,0.3484503030776977,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477957487106324,0.457364946603775,0.434080958366394,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036895096302032,0.2137736827135086,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734746336936951,0.2503343522548675,0.2393156737089157,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963258981704712,0.1804421544075012,0.8225058913230896,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759804308414459,1.0,1.0,0.0,1.0,-2.470730781555176,2.4707260131835938,4.90524234919576e-06,1.9068152904510496,0.8902521729469299,0.8902521729469299,0.0,111.87370300292967,120.0,33344.90234375,0.0,1332.154541015625,1.0,280.05743408203125,282.20416259765625,291.15252685546875,293.3469543457031,293.1499938964844,293.1499938964844,280.3500061035156,37884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706844449043274,1.0,0.0,0.0,3.7130184173583984,3.713043451309204,9.19914612040884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.150390625,0.0,1618.75830078125,1895.4371337890625,0.0,3129.23095703125,0.9206172227859496,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.887095034122467,0.3841673731803894,0.3474670648574829,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451934695243835,0.4580965042114258,0.4346108138561249,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490782737732,0.3046425282955169,0.2143622040748596,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717220187187195,0.2508276104927063,0.2397581934928894,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947193741798401,0.1807947307825088,0.8242128491401672,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.477291464805603,1.0,1.0,0.0,1.0,-2.47347378730774,2.473468780517578,4.916163106827298e-06,1.90894877910614,0.883137583732605,0.883137583732605,0.0,113.20014190673828,120.0,32521.841796875,0.0,1341.1468505859375,1.0,280.3023376464844,282.3958435058594,291.1375732421875,293.16070556640625,293.1499938964844,293.1499938964844,280.3500061035156,37898.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308337330818176,1.0,0.0,0.0,3.676762104034424,3.6767868995666495,9.020370725920656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.759765625,0.0,1577.4532470703125,1895.4371337890625,0.0,2756.208251953125,0.9125990867614746,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8847794532775879,0.3838422298431396,0.347041368484497,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.9437026977539062,0.4592545330524444,0.4355806708335876,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440185546875,0.8220949769020081,0.3059220910072326,0.2151923030614853,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7435607910156,0.7707289457321167,0.2515248954296112,0.2403803318738937,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74249267578125,0.6937680840492249,0.1812742799520492,0.8263292908668518,283.744384765625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.7481689453125,1.0,0.4787271618843078,1.0,1.0,0.0,1.0,-2.478411674499512,2.4784069061279297,4.935825472784927e-06,1.912774443626404,0.8758659958839417,0.8758659958839417,0.0,114.30176544189452,123.0,32456.28125,0.0,1351.9498291015625,1.0,280.3423767089844,282.4666748046875,291.1637268066406,293.22918701171875,293.1499938964844,293.1499938964844,280.6499938964844,37879.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378262519836426,1.0,0.0,0.0,3.6420254707336426,3.642049551010132,8.850732911014347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.45703125,0.0,1538.34765625,1895.4371337890625,0.0,2821.412841796875,0.904812216758728,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815692663192749,0.3839098215103149,0.3469488024711609,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421775937080384,0.462270438671112,0.4382530450820923,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218996524810791,0.3090356886386871,0.2172728478908538,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697716355323792,0.2533046007156372,0.2419929653406143,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807137966156,0.1825107187032699,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819737076759338,1.0,1.0,0.0,1.0,-2.492408037185669,2.492403030395508,4.991887635696912e-06,1.9236760139465328,0.8648832440376282,0.8648832440376282,0.0,116.31219482421876,126.0,31612.53125,0.0,1378.058349609375,1.0,280.64141845703125,282.7475280761719,291.1841125488281,293.1938781738281,293.1499938964844,293.1499938964844,280.95001220703125,37710.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239694237709045,1.0,0.0,0.0,3.5771713256835938,3.577194929122925,8.538327165297233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.263671875,0.0,1466.18212890625,1895.4371337890625,0.0,2692.3818359375,0.8902709484100342,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815692663192749,0.3839098215103149,0.3469488024711609,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421775937080384,0.462270438671112,0.4382530450820923,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218996524810791,0.3090356886386871,0.2172728478908538,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697716355323792,0.2533046007156372,0.2419929653406143,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807137966156,0.1825107187032699,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819737076759338,1.0,1.0,0.0,1.0,-2.492408037185669,2.492403030395508,4.991887635696912e-06,1.9236760139465328,0.8648832440376282,0.8648832440376282,0.0,116.31219482421876,126.0,31612.53125,0.0,1378.058349609375,1.0,280.64141845703125,282.7475280761719,291.1841125488281,293.1938781738281,293.1499938964844,293.1499938964844,280.95001220703125,37710.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239694237709045,1.0,0.0,0.0,3.5771713256835938,3.577194929122925,8.538327165297233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.263671875,0.0,1466.18212890625,1895.4371337890625,0.0,2692.3818359375,0.8902709484100342,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801065683364868,0.3841958045959472,0.3471291661262512,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416797757148744,0.4642223417758941,0.4400123059749603,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.822074830532074,0.3109993040561676,0.2185976058244705,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695118188858032,0.2544696927070617,0.2430577576160431,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925464868545532,0.1833389997482299,0.8353264927864075,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840074181556701,1.0,1.0,0.0,1.0,-2.501953125,2.501948118209839,5.030342890677275e-06,1.9311293363571167,0.8606762290000916,0.8606762290000916,0.0,117.4474868774414,126.0,30824.95703125,0.0,1395.009521484375,1.0,280.9066467285156,282.966064453125,291.1803283691406,293.08837890625,293.1499938964844,293.1499938964844,280.95001220703125,37548.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998085618019104,1.0,0.0,0.0,3.544865131378174,3.544888496398926,8.384800480598642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.51025390625,0.0,1430.5697021484375,1895.4371337890625,0.0,2469.6748046875,0.8830176591873169,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792740106582642,0.3845273554325104,0.3474449813365936,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416193962097168,0.4658679664134979,0.4415653049945831,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224692940711975,0.3126406669616699,0.2197437137365341,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695600390434265,0.2554657459259033,0.2440022528171539,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925937533378601,0.1840597540140152,0.8385765552520752,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857241809368133,1.0,1.0,0.0,1.0,-2.5106141567230225,2.5106091499328613,5.065371169621358e-06,1.9378944635391235,0.8570927381515503,0.8570927381515503,0.0,118.30172729492188,129.0,30821.9453125,0.0,1409.73779296875,1.0,280.9408569335937,283.0262145996094,291.2024230957031,293.1630859375,293.1499938964844,293.1499938964844,281.25,37439.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811643660068512,1.0,0.0,0.0,3.5222175121307373,3.52224063873291,8.278004770545522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.63671875,0.0,1405.9873046875,1895.4371337890625,0.0,2578.337646484375,0.8778725862503052,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773167729377747,0.3855234086513519,0.3483001887798309,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413755536079408,0.4698431193828583,0.4452634155750274,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165933787822723,0.2224724292755127,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696424126625061,0.2579056024551391,0.2462916523218155,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858485043048858,0.8465822339057922,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899107813835144,1.0,1.0,0.0,1.0,-2.5317306518554688,2.5317254066467285,5.151318418938899e-06,1.9544017314910889,0.8525535464286804,0.8525535464286804,0.0,120.41010284423828,132.0,30181.943359375,0.0,1446.135986328125,1.0,281.2403869628906,283.3072204589844,291.2227478027344,293.1419677734375,293.1499938964844,293.1499938964844,281.54998779296875,37093.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007023930549622,1.0,0.0,0.0,3.480050802230835,3.4800734519958496,8.080988322944904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.076171875,0.0,1359.98583984375,1895.4371337890625,0.0,2477.848388671875,0.868262767791748,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773167729377747,0.3855234086513519,0.3483001887798309,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413755536079408,0.4698431193828583,0.4452634155750274,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165933787822723,0.2224724292755127,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696424126625061,0.2579056024551391,0.2462916523218155,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858485043048858,0.8465822339057922,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899107813835144,1.0,1.0,0.0,1.0,-2.5317306518554688,2.5317254066467285,5.151318418938899e-06,1.9544017314910889,0.8525535464286804,0.8525535464286804,0.0,120.41010284423828,132.0,30181.943359375,0.0,1446.135986328125,1.0,281.2403869628906,283.3072204589844,291.2227478027344,293.1419677734375,293.1499938964844,293.1499938964844,281.54998779296875,37093.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007023930549622,1.0,0.0,0.0,3.480050802230835,3.4800734519958496,8.080988322944904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.076171875,0.0,1359.98583984375,1895.4371337890625,0.0,2477.848388671875,0.868262767791748,1.0,0.0,3.0,1.0,0.0
