time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756046891212463,0.3868434429168701,0.3494601845741272,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941322147846222,0.4741180539131164,0.4492621421813965,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208402991294861,0.2254160940647125,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699241638183594,0.2605760991573334,0.2488114386796951,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.693064272403717,0.187835618853569,0.8555312752723694,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944712221622467,1.0,1.0,0.0,1.0,-2.555243968963623,2.555238723754883,5.247901299298974e-06,1.9727901220321653,0.8512129187583923,0.8512129187583923,0.0,122.64368438720705,135.0,29618.79296875,0.0,1486.8056640625,1.0,281.5400390625,283.58453369140625,291.24493408203125,293.1286926269531,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911307215690613,1.0,0.0,0.0,3.4525277614593506,3.452550172805786,7.953672138683032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.77099609375,0.0,1329.3492431640625,1895.4371337890625,0.0,2390.6279296875,0.8618625402450562,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756046891212463,0.3868434429168701,0.3494601845741272,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941322147846222,0.4741180539131164,0.4492621421813965,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208402991294861,0.2254160940647125,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699241638183594,0.2605760991573334,0.2488114386796951,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.693064272403717,0.187835618853569,0.8555312752723694,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944712221622467,1.0,1.0,0.0,1.0,-2.555243968963623,2.555238723754883,5.247901299298974e-06,1.9727901220321653,0.8512129187583923,0.8512129187583923,0.0,122.64368438720705,135.0,29618.79296875,0.0,1486.8056640625,1.0,281.5400390625,283.58453369140625,291.24493408203125,293.1286926269531,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911307215690613,1.0,0.0,0.0,3.4525277614593506,3.452550172805786,7.953672138683032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.77099609375,0.0,1329.3492431640625,1895.4371337890625,0.0,2390.6279296875,0.8618625402450562,1.0,0.0,3.0,1.0,0.0
12057300,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746919631958008,0.3875788450241089,0.3500875830650329,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412053227424622,0.4763230383396148,0.4513115286827087,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304128646851,0.3230394721031189,0.2269329875707626,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700210809707642,0.2619684636592865,0.2501214742660522,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932113766670227,0.1888781934976577,0.8602262139320374,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968634247779846,1.0,1.0,0.0,1.0,-2.567497491836548,2.567492246627808,5.298607447912218e-06,1.9823797941207888,0.852217972278595,0.852217972278595,0.0,123.84390258789062,135.0,29022.10546875,0.0,1508.42236328125,1.0,281.79296875,283.78338623046875,291.2401428222656,293.02606201171875,293.1499938964844,293.1499938964844,281.8500061035156,36487.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674384713172913,1.0,0.0,0.0,3.4442381858825684,3.444260358810425,7.915523951851355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.82421875,0.0,1319.5159912109375,1895.4371337890625,0.0,2178.125732421875,0.8599004745483398,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8740667700767517,0.388430655002594,0.3508707582950592,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9413774013519288,0.4786298871040344,0.4534966945648193,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8255245089530945,0.3253353536128998,0.2285399585962295,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7703368067741394,0.2634341716766357,0.2515185177326202,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6935721635818481,0.1899817138910293,0.8652404546737671,284.9432067871094,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.94677734375,1.0,0.4993448257446289,1.0,1.0,0.0,1.0,-2.580697536468506,2.5806922912597656,5.353480446501635e-06,1.992697715759277,0.8529697060585022,0.8529697060585022,0.0,125.00088500976562,138.0,29081.57421875,0.0,1531.316162109375,1.0,281.8398132324219,283.85455322265625,291.2687072753906,293.11920166015625,293.1499938964844,293.1499938964844,282.1499938964844,36295.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819466590881348,1.0,0.0,0.0,3.440391778945923,3.44041395187378,7.897854743532662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.822265625,0.0,1314.3179931640625,1895.4371337890625,0.0,2307.635986328125,0.8588528037071228,1.0,0.0,3.0,1.0,0.0
12057420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8728987574577332,0.3904012739658355,0.3525837361812591,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.941757082939148,0.4834721386432647,0.4580045640468597,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269677758216858,0.3301555514335632,0.2318674474954605,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710283398628235,0.2665298879146576,0.2544274926185608,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943677663803101,0.1923206001520156,0.8757326006889343,285.1999206542969,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2032165527344,1.0,0.5045029520988464,1.0,1.0,0.0,1.0,-2.6082708835601807,2.6082653999328613,5.469004918268183e-06,2.0142433643341064,0.8583297729492188,0.8583297729492188,0.0,127.4028549194336,141.0,28746.1484375,0.0,1579.7425537109375,1.0,282.1397705078125,284.1292419433594,291.29522705078125,293.1229248046875,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775077760219574,1.0,0.0,0.0,3.444734811782837,3.4447567462921143,7.917806215118617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.74560546875,0.0,1315.5450439453125,1895.4371337890625,0.0,2246.060546875,0.85947185754776,1.0,0.0,3.0,1.0,0.0
12057480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8728987574577332,0.3904012739658355,0.3525837361812591,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.941757082939148,0.4834721386432647,0.4580045640468597,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269677758216858,0.3301555514335632,0.2318674474954605,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710283398628235,0.2665298879146576,0.2544274926185608,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943677663803101,0.1923206001520156,0.8757326006889343,285.1999206542969,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2032165527344,1.0,0.5045029520988464,1.0,1.0,0.0,1.0,-2.6082708835601807,2.6082653999328613,5.469004918268183e-06,2.0142433643341064,0.8583297729492188,0.8583297729492188,0.0,127.4028549194336,141.0,28746.1484375,0.0,1579.7425537109375,1.0,282.1397705078125,284.1292419433594,291.29522705078125,293.1229248046875,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775077760219574,1.0,0.0,0.0,3.444734811782837,3.4447567462921143,7.917806215118617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.74560546875,0.0,1315.5450439453125,1895.4371337890625,0.0,2246.060546875,0.85947185754776,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722115159034729,0.392727255821228,0.3546337783336639,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425938725471495,0.4886330664157867,0.4628257155418396,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287896513938904,0.3352937698364258,0.2354235649108886,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.7721008062362671,0.2698627710342407,0.257565826177597,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955505609512329,0.1948561370372772,0.8871193528175354,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099530220031738,1.0,1.0,0.0,1.0,-2.638252258300781,2.638246774673462,5.595990387519123e-06,2.037656545639038,0.8670536875724792,0.8670536875724792,0.0,129.80857849121094,144.0,28454.8515625,0.0,1632.5048828125,1.0,282.4399108886719,284.39764404296875,291.3226318359375,293.132080078125,293.1499938964844,293.1499938964844,282.75,35423.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694819569587708,1.0,0.0,0.0,3.465393543243408,3.4654157161712646,8.013060437406239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.00439453125,0.0,1333.223876953125,1895.4371337890625,0.0,2196.239013671875,0.8637225031852722,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722115159034729,0.392727255821228,0.3546337783336639,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425938725471495,0.4886330664157867,0.4628257155418396,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287896513938904,0.3352937698364258,0.2354235649108886,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.7721008062362671,0.2698627710342407,0.257565826177597,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955505609512329,0.1948561370372772,0.8871193528175354,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099530220031738,1.0,1.0,0.0,1.0,-2.638252258300781,2.638246774673462,5.595990387519123e-06,2.037656545639038,0.8670536875724792,0.8670536875724792,0.0,129.80857849121094,144.0,28454.8515625,0.0,1632.5048828125,1.0,282.4399108886719,284.39764404296875,291.3226318359375,293.132080078125,293.1499938964844,293.1499938964844,282.75,35423.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694819569587708,1.0,0.0,0.0,3.465393543243408,3.4654157161712646,8.013060437406239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.00439453125,0.0,1333.223876953125,1895.4371337890625,0.0,2196.239013671875,0.8637225031852722,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.8718308210372925,0.3953354358673095,0.3569458723068237,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9437012672424316,0.4940491020679474,0.467895358800888,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8308523297309875,0.3407007753849029,0.2391714304685592,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7734188437461853,0.2733929455280304,0.26089608669281,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.6969869136810303,0.1975557059049606,0.8992651104927063,285.70123291015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041320800781,1.0,0.5156707167625427,1.0,1.0,0.0,1.0,-2.670221328735352,2.670215606689453,5.732963018090231e-06,2.0626041889190674,0.8790594339370728,0.8790594339370728,0.0,132.26123046875,147.0,28180.3046875,0.0,1689.426513671875,1.0,282.7401428222656,284.6595458984375,291.3510437011719,293.143798828125,293.1499938964844,293.1499938964844,283.04998779296875,35020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642555236816406,1.0,0.0,0.0,3.5012052059173584,3.501227617263794,8.179530937013624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.625,0.0,1366.8131103515625,1895.4371337890625,0.0,2150.000732421875,0.8713818192481995,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.8718308210372925,0.3953354358673095,0.3569458723068237,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9437012672424316,0.4940491020679474,0.467895358800888,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8308523297309875,0.3407007753849029,0.2391714304685592,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7734188437461853,0.2733929455280304,0.26089608669281,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.6969869136810303,0.1975557059049606,0.8992651104927063,285.70123291015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041320800781,1.0,0.5156707167625427,1.0,1.0,0.0,1.0,-2.670221328735352,2.670215606689453,5.732963018090231e-06,2.0626041889190674,0.8790594339370728,0.8790594339370728,0.0,132.26123046875,147.0,28180.3046875,0.0,1689.426513671875,1.0,282.7401428222656,284.6595458984375,291.3510437011719,293.143798828125,293.1499938964844,293.1499938964844,283.04998779296875,35020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642555236816406,1.0,0.0,0.0,3.5012052059173584,3.501227617263794,8.179530937013624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.625,0.0,1366.8131103515625,1895.4371337890625,0.0,2150.000732421875,0.8713818192481995,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717038035392761,0.3982006311416626,0.3594900369644165,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450202584266664,0.499695211648941,0.4731831550598144,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331131339073181,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749354839324951,0.2771006524562835,0.2643958032131195,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986234784126282,0.2004002928733825,0.9120717644691468,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216295123100281,1.0,1.0,0.0,1.0,-2.703940153121948,2.70393443107605,5.879176114831353e-06,2.088892698287964,0.8942983746528625,0.8942983746528625,0.0,134.765869140625,150.0,27919.798828125,0.0,1750.39599609375,1.0,283.04058837890625,284.9162902832031,291.3804626464844,293.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592122554779053,1.0,0.0,0.0,3.550467729568481,3.550490379333496,8.411324756707472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.1474609375,0.0,1415.4874267578125,1895.4371337890625,0.0,2105.666748046875,0.8801012635231018,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717038035392761,0.3982006311416626,0.3594900369644165,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450202584266664,0.499695211648941,0.4731831550598144,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331131339073181,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749354839324951,0.2771006524562835,0.2643958032131195,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986234784126282,0.2004002928733825,0.9120717644691468,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216295123100281,1.0,1.0,0.0,1.0,-2.703940153121948,2.70393443107605,5.879176114831353e-06,2.088892698287964,0.8942983746528625,0.8942983746528625,0.0,134.765869140625,150.0,27919.798828125,0.0,1750.39599609375,1.0,283.04058837890625,284.9162902832031,291.3804626464844,293.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592122554779053,1.0,0.0,0.0,3.550467729568481,3.550490379333496,8.411324756707472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.1474609375,0.0,1415.4874267578125,1895.4371337890625,0.0,2105.666748046875,0.8801012635231018,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714272975921631,0.3994585275650024,0.3607221841812134,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454271197319032,0.502372145652771,0.4757971167564392,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.834065854549408,0.3490901291370392,0.2450539767742157,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755227088928223,0.2788839936256408,0.2661465108394623,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992834210395813,0.2017704099416732,0.9185025095939636,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246650576591492,1.0,1.0,0.0,1.0,-2.7207515239715576,2.72074556350708,5.952812898613047e-06,2.102023839950561,0.902119755744934,0.902119755744934,0.0,136.13458251953125,150.0,27888.240234375,0.0,1781.851806640625,1.0,283.1309509277344,284.9929504394531,291.3912353515625,293.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,34297.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600314617156982,1.0,0.0,0.0,3.5645434856414795,3.564566373825073,8.478151016788615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.3583984375,0.0,1427.7152099609375,1895.4371337890625,0.0,2112.8486328125,0.8846368789672852,1.0,0.0,3.0,1.0,0.0
12057960,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707830309867859,0.4005565345287323,0.3618242740631103,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454158544540404,0.5048962235450745,0.4782864451408386,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054123878479,0.351712018251419,0.2469497323036193,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757993340492249,0.2805775701999664,0.2678290009498596,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996390223503113,0.2030609101057052,0.924662172794342,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276817679405212,1.0,1.0,0.0,1.0,-2.736771821975708,2.7367658615112305,6.023409696354065e-06,2.1145358085632324,0.90972238779068,0.90972238779068,0.0,137.64044189453125,153.0,28048.259765625,0.0,1813.088623046875,1.0,283.1468811035156,285.0142822265625,291.40985107421875,293.22314453125,293.1499938964844,293.1499938964844,283.04998779296875,34121.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769378662109375,1.0,0.0,0.0,3.587501049041748,3.587524175643921,8.587710453866748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.65087890625,0.0,1450.92529296875,1895.4371337890625,0.0,2195.32275390625,0.8916193842887878,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674684762954712,0.4016095995903015,0.3631919920444488,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431095719337464,0.5088820457458496,0.4824546873569488,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561260998249054,0.2502828240394592,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746270895004272,0.2832943201065063,0.2707067131996155,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986459493637085,0.205065056681633,0.9350250363349916,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334154963493347,1.0,1.0,0.0,1.0,-2.7633514404296875,2.763345241546631,6.141611265775282e-06,2.1353676319122314,0.9228413105010986,0.9228413105010986,0.0,141.33251953125,156.0,28590.017578125,0.0,1871.252197265625,1.0,283.0526733398437,284.92437744140625,291.43707275390625,293.31268310546875,293.1499938964844,293.1499938964844,282.75,34380.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857644557952881,1.0,0.0,0.0,3.654224157333374,3.654247999191284,8.91012291504012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3046875,0.0,1525.7430419921875,1895.4371337890625,0.0,2342.047119140625,0.9050819277763368,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674684762954712,0.4016095995903015,0.3631919920444488,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431095719337464,0.5088820457458496,0.4824546873569488,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561260998249054,0.2502828240394592,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746270895004272,0.2832943201065063,0.2707067131996155,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986459493637085,0.205065056681633,0.9350250363349916,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334154963493347,1.0,1.0,0.0,1.0,-2.7633514404296875,2.763345241546631,6.141611265775282e-06,2.1353676319122314,0.9228413105010986,0.9228413105010986,0.0,141.33251953125,156.0,28590.017578125,0.0,1871.252197265625,1.0,283.0526733398437,284.92437744140625,291.43707275390625,293.31268310546875,293.1499938964844,293.1499938964844,282.75,34380.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857644557952881,1.0,0.0,0.0,3.654224157333374,3.654247999191284,8.91012291504012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3046875,0.0,1525.7430419921875,1895.4371337890625,0.0,2342.047119140625,0.9050819277763368,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639348745346069,0.401347279548645,0.3633919358253479,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399937987327576,0.5105408430099487,0.484441876411438,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.832727313041687,0.3582450747489929,0.2520244419574737,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726225256919861,0.2844392359256744,0.2721007764339447,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967315077781677,0.2058257460594177,0.9397807717323304,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367177128791809,1.0,1.0,0.0,1.0,-2.7754721641540527,2.775465965270996,6.196027243277058e-06,2.144928455352783,0.9281702041625975,0.9281702041625975,0.0,144.14039611816406,156.0,29378.677734375,0.0,1903.4278564453125,1.0,282.77978515625,284.6968078613281,291.4657287597656,293.4610290527344,293.1499938964844,293.1499938964844,282.75,34581.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153732419013977,1.0,0.0,0.0,3.687758207321167,3.687782287597656,9.074405511455552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.8154296875,0.0,1564.8580322265625,1895.4371337890625,0.0,2612.7607421875,0.9127122759819032,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612791299819946,0.4009551703929901,0.3631525635719299,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374520778656006,0.5112175345420837,0.4852091073989868,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.831284761428833,0.3592346310615539,0.2527980804443359,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.7709029316902161,0.2848919332027435,0.2726527154445648,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.695046067237854,0.2060721218585968,0.9414968490600586,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.7453918457031,1.0,0.5383774042129517,1.0,1.0,0.0,1.0,-2.7797651290893555,2.779758930206299,6.215391294972505e-06,2.148329973220825,0.9316185116767884,0.9316185116767884,0.0,145.92454528808594,159.0,29469.09375,0.0,1918.6285400390625,1.0,282.75787353515625,284.6630859375,291.4640197753906,293.4211730957031,293.1499938964844,293.1499938964844,282.45001220703125,34669.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060225248336792,1.0,0.0,0.0,3.704624652862549,3.704648971557617,9.157600970866042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.46533203125,0.0,1584.687255859375,1895.4371337890625,0.0,2526.614013671875,0.916581392288208,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534733653068542,0.3991897404193878,0.3619529008865356,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296972751617432,0.5123496651649475,0.4866963624954223,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843723297119,0.3613984286785126,0.254577100276947,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655692100524902,0.28558349609375,0.2736787796020508,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896301507949829,0.2062068581581115,0.943872332572937,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542327344417572,1.0,1.0,0.0,1.0,-2.7863447666168213,2.7863385677337646,6.245246368052904e-06,2.1535980701446533,0.9370979070663452,0.9370979070663452,0.0,150.9298553466797,162.0,30261.81640625,0.0,1952.7969970703125,1.0,282.4576110839844,284.39373779296875,291.4921264648437,293.4984436035156,293.1499938964844,293.1499938964844,282.1499938964844,34985.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165103197097778,1.0,0.0,0.0,3.7431607246398926,3.743185520172119,9.349109859613236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8935546875,0.0,1631.518310546875,1895.4371337890625,0.0,2623.27099609375,0.9254485964775084,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534733653068542,0.3991897404193878,0.3619529008865356,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296972751617432,0.5123496651649475,0.4866963624954223,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843723297119,0.3613984286785126,0.254577100276947,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655692100524902,0.28558349609375,0.2736787796020508,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896301507949829,0.2062068581581115,0.943872332572937,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542327344417572,1.0,1.0,0.0,1.0,-2.7863447666168213,2.7863385677337646,6.245246368052904e-06,2.1535980701446533,0.9370979070663452,0.9370979070663452,0.0,150.9298553466797,162.0,30261.81640625,0.0,1952.7969970703125,1.0,282.4576110839844,284.39373779296875,291.4921264648437,293.4984436035156,293.1499938964844,293.1499938964844,282.1499938964844,34985.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165103197097778,1.0,0.0,0.0,3.7431607246398926,3.743185520172119,9.349109859613236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8935546875,0.0,1631.518310546875,1895.4371337890625,0.0,2623.27099609375,0.9254485964775084,1.0,0.0,3.0,1.0,0.0
12058380,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8457155227661133,0.396935373544693,0.3601968586444855,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9217917919158936,0.5128422379493713,0.4874649345874786,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8221313953399658,0.3630810678005218,0.2559489607810974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7600404620170593,0.2857474088668823,0.2741233706474304,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.6837620139122009,0.2057914584875106,0.9434272050857544,285.2872619628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453768968582153,1.0,1.0,0.0,1.0,-2.7868106365203857,2.786804437637329,6.247552391869249e-06,2.1540584564208984,0.9397184252738952,0.9397184252738952,0.0,155.74063110351562,150.0,31131.2421875,0.0,1976.3946533203125,1.0,282.15740966796875,284.13397216796875,291.5235595703125,293.5797119140625,293.1499938964844,293.1499938964844,281.8500061035156,35290.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265880942344666,1.0,0.0,0.0,3.770196676254273,3.770221710205078,9.48465014971589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.68359375,0.0,1665.56494140625,1895.4371337890625,0.0,2716.70751953125,0.9317288994789124,1.0,0.0,3.0,1.0,0.0
12058440,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8457155227661133,0.396935373544693,0.3601968586444855,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9217917919158936,0.5128422379493713,0.4874649345874786,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8221313953399658,0.3630810678005218,0.2559489607810974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7600404620170593,0.2857474088668823,0.2741233706474304,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.6837620139122009,0.2057914584875106,0.9434272050857544,285.2872619628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453768968582153,1.0,1.0,0.0,1.0,-2.7868106365203857,2.786804437637329,6.247552391869249e-06,2.1540584564208984,0.9397184252738952,0.9397184252738952,0.0,155.74063110351562,150.0,31131.2421875,0.0,1976.3946533203125,1.0,282.15740966796875,284.13397216796875,291.5235595703125,293.5797119140625,293.1499938964844,293.1499938964844,281.8500061035156,35290.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265880942344666,1.0,0.0,0.0,3.770196676254273,3.770221710205078,9.48465014971589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.68359375,0.0,1665.56494140625,1895.4371337890625,0.0,2716.70751953125,0.9317288994789124,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451760411262512,0.3957875967025757,0.3592129945755005,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222069978713988,0.5130073428153992,0.4876731336116791,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.822898805141449,0.3638755977153778,0.2565277218818664,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602572441101074,0.2857495248317718,0.2741599380970001,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836287975311279,0.2054871618747711,0.9422200322151184,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447368025779724,1.0,1.0,0.0,1.0,-2.785170793533325,2.785164356231689,6.240310085559031e-06,2.1528408527374268,0.9395203590393066,0.9395203590393066,0.0,155.52955627441406,150.0,31977.666015625,0.0,1972.76708984375,1.0,281.8980407714844,283.9384765625,291.5549621582031,293.7274475097656,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503782153129578,1.0,0.0,0.0,3.7799594402313232,3.779984712600708,9.533833917885204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.98046875,0.0,1678.303955078125,1895.4371337890625,0.0,2938.813232421875,0.9339939951896667,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8462302684783936,0.3945801258087158,0.358051061630249,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9247778058052064,0.5130817294120789,0.4876777827739715,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8251900672912598,0.3646132946014404,0.256986141204834,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7619463801383972,0.2856869101524353,0.2740448713302612,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.6848836541175842,0.2051185667514801,0.9403386116027832,285.0861511230469,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0846862792969,1.0,0.5432164669036865,1.0,1.0,0.0,1.0,-2.781933069229126,2.7819266319274902,6.225860033737263e-06,2.1503615379333496,0.93986576795578,0.93986576795578,0.0,153.93324279785156,138.0,32078.501953125,0.0,1960.0245361328125,1.0,281.85723876953125,283.884765625,291.5558166503906,293.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,35570.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383029699325562,1.0,0.0,0.0,3.786881923675537,3.786907196044922,9.568785799274335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.1142578125,0.0,1687.517822265625,1895.4371337890625,0.0,2825.8642578125,0.935663104057312,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.3921414613723755,0.3556784987449646,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350355863571168,0.5131164193153381,0.4875324070453644,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833426296710968,0.366053432226181,0.2578345537185669,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983082771301,0.2854950428009033,0.2736669182777405,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907216906547546,0.2043170779943466,0.9358035922050476,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382622480392456,1.0,1.0,0.0,1.0,-2.774024248123169,2.7740180492401123,6.190530712046893e-06,2.144257068634033,0.9373953342437744,0.9373953342437744,0.0,147.92636108398438,126.0,33050.05078125,0.0,1919.0484619140625,1.0,281.55718994140625,283.6419677734375,291.5872497558594,293.75927734375,293.1499938964844,293.1499938964844,281.25,35840.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496593832969666,1.0,0.0,0.0,3.793496370315552,3.793521881103516,9.602241561879057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.5810546875,0.0,1697.51416015625,1895.4371337890625,0.0,2932.080810546875,0.9373258948326112,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.3921414613723755,0.3556784987449646,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350355863571168,0.5131164193153381,0.4875324070453644,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833426296710968,0.366053432226181,0.2578345537185669,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983082771301,0.2854950428009033,0.2736669182777405,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907216906547546,0.2043170779943466,0.9358035922050476,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382622480392456,1.0,1.0,0.0,1.0,-2.774024248123169,2.7740180492401123,6.190530712046893e-06,2.144257068634033,0.9373953342437744,0.9373953342437744,0.0,147.92636108398438,126.0,33050.05078125,0.0,1919.0484619140625,1.0,281.55718994140625,283.6419677734375,291.5872497558594,293.75927734375,293.1499938964844,293.1499938964844,281.25,35840.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496593832969666,1.0,0.0,0.0,3.793496370315552,3.793521881103516,9.602241561879057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.5810546875,0.0,1697.51416015625,1895.4371337890625,0.0,2932.080810546875,0.9373258948326112,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623813986778259,0.3896634578704834,0.3531768023967743,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129985213279724,0.4871433973312378,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604658126831,0.3674518465995788,0.2585799694061279,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852253317832947,0.2731147408485412,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034547924995422,0.930503249168396,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315889120101929,1.0,1.0,0.0,1.0,-2.764413595199585,2.7644073963165283,6.147655767563265e-06,2.136802911758423,0.9324854016304016,0.9324854016304016,0.0,139.55364990234375,114.0,34110.04296875,0.0,1864.4971923828125,1.0,281.25714111328125,283.4102783203125,291.6185913085937,293.8553161621094,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621084094047546,1.0,0.0,0.0,3.790384292602539,3.790409803390503,9.586493661117856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.4697265625,0.0,1695.8388671875,1895.4371337890625,0.0,3048.78076171875,0.936796009540558,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623813986778259,0.3896634578704834,0.3531768023967743,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129985213279724,0.4871433973312378,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604658126831,0.3674518465995788,0.2585799694061279,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852253317832947,0.2731147408485412,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034547924995422,0.930503249168396,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315889120101929,1.0,1.0,0.0,1.0,-2.764413595199585,2.7644073963165283,6.147655767563265e-06,2.136802911758423,0.9324854016304016,0.9324854016304016,0.0,139.55364990234375,114.0,34110.04296875,0.0,1864.4971923828125,1.0,281.25714111328125,283.4102783203125,291.6185913085937,293.8553161621094,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621084094047546,1.0,0.0,0.0,3.790384292602539,3.790409803390503,9.586493661117856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.4697265625,0.0,1695.8388671875,1895.4371337890625,0.0,3048.78076171875,0.936796009540558,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763964176177979,0.3871186673641205,0.3505734801292419,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683791399002076,0.5127090811729431,0.4865481853485107,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861708402633667,0.3687955439090729,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939616441726685,0.2848754823207855,0.2724377512931824,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433182716369,0.9247347712516784,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581787109375,284.5119323730469,1.0,0.5238415598869324,1.0,1.0,0.0,1.0,-2.7536327838897705,2.753626585006714,6.099703114159638e-06,2.128424644470215,0.925093412399292,0.925093412399292,0.0,129.81971740722656,102.0,35128.6796875,0.0,1802.1328125,1.0,280.9571838378906,283.1820068359375,291.6485595703125,293.9482421875,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738970160484314,1.0,0.0,0.0,3.777369976043701,3.777395248413086,9.52077527927031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.45947265625,0.0,1682.421142578125,1895.4371337890625,0.0,3159.363037109375,0.934045672416687,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763964176177979,0.3871186673641205,0.3505734801292419,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683791399002076,0.5127090811729431,0.4865481853485107,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861708402633667,0.3687955439090729,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939616441726685,0.2848754823207855,0.2724377512931824,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433182716369,0.9247347712516784,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581787109375,284.5119323730469,1.0,0.5238415598869324,1.0,1.0,0.0,1.0,-2.7536327838897705,2.753626585006714,6.099703114159638e-06,2.128424644470215,0.925093412399292,0.925093412399292,0.0,129.81971740722656,102.0,35128.6796875,0.0,1802.1328125,1.0,280.9571838378906,283.1820068359375,291.6485595703125,293.9482421875,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738970160484314,1.0,0.0,0.0,3.777369976043701,3.777395248413086,9.52077527927031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.45947265625,0.0,1682.421142578125,1895.4371337890625,0.0,3159.363037109375,0.934045672416687,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32843017578125,0.894540011882782,0.3844980001449585,0.3478753566741943,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.9878734350204468,0.5122376084327698,0.4857546985149383,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8822530508041382,0.3700774312019348,0.259861409664154,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8116182684898376,0.2844406068325043,0.2716523110866546,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.7261411547660828,0.2015832066535949,0.9186096787452698,284.3283996582031,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153825283050537,1.0,1.0,0.0,1.0,-2.7418642044067383,2.7418582439422607,6.047549959475873e-06,2.1192688941955566,0.9152566194534302,0.9152566194534302,0.0,119.31484985351562,90.0,36103.109375,0.0,1735.15625,1.0,280.6573181152344,282.95782470703125,291.677490234375,294.0377197265625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848856091499329,1.0,0.0,0.0,3.753945589065552,3.753970623016357,9.403059948454028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.138671875,0.0,1656.9427490234375,1895.4371337890625,0.0,3262.347900390625,0.9289724230766296,1.0,0.0,3.0,1.0,0.0
