time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32843017578125,0.894540011882782,0.3844980001449585,0.3478753566741943,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.9878734350204468,0.5122376084327698,0.4857546985149383,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8822530508041382,0.3700774312019348,0.259861409664154,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8116182684898376,0.2844406068325043,0.2716523110866546,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.7261411547660828,0.2015832066535949,0.9186096787452698,284.3283996582031,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153825283050537,1.0,1.0,0.0,1.0,-2.7418642044067383,2.7418582439422607,6.047549959475873e-06,2.1192688941955566,0.9152566194534302,0.9152566194534302,0.0,119.31484985351562,90.0,36103.109375,0.0,1735.15625,1.0,280.6573181152344,282.95782470703125,291.677490234375,294.0377197265625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848856091499329,1.0,0.0,0.0,3.753945589065552,3.753970623016357,9.403059948454028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.138671875,0.0,1656.9427490234375,1895.4371337890625,0.0,3262.347900390625,0.9289724230766296,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055736660957336,0.3831819593906402,0.346546471118927,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976924061775208,0.5119550228118896,0.4853344559669494,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945921063423157,0.3707127571105957,0.2601742744445801,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214415311813354,0.2842054069042206,0.2712486386299133,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342429757118225,0.2010972797870636,0.9155204892158508,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.23199462890625,284.1815185546875,1.0,0.5109657049179077,1.0,1.0,0.0,1.0,-2.73594069480896,2.735934495925904,6.021371063980041e-06,2.114654302597046,0.9088658094406128,0.9088658094406128,0.0,113.8402862548828,90.0,37050.84375,0.0,1700.781982421875,1.0,280.3987121582031,282.7840881347656,291.7048645019531,294.18505859375,293.1499938964844,293.1499938964844,280.3500061035156,36814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060407876968384,1.0,0.0,0.0,3.738255739212036,3.738280773162842,9.324623420070566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.28173828125,0.0,1639.8355712890625,1895.4371337890625,0.0,3459.82470703125,0.9255268573760986,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.9137426614761353,0.3817735612392425,0.3451519012451172,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.9990000128746032,0.5119446516036987,0.4763532280921936,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.9037227630615234,0.3712693154811859,0.2604592144489288,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.142578125,0.8283430337905884,0.2838927805423736,0.270828902721405,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.739983081817627,0.200548306107521,0.9124695658683776,284.1421813964844,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2243957519531,284.1402587890625,1.0,0.5059593319892883,1.0,1.0,0.0,1.0,-2.719671726226806,2.719665765762329,5.95052142671193e-06,2.102338552474976,0.902953803539276,0.902953803539276,0.0,109.71281433105467,78.0,37037.6171875,0.0,1657.6768798828125,1.0,280.3575439453125,282.74029541015625,291.7055053710937,294.1266784667969,293.1499938964844,293.1499938964844,280.04998779296875,36959.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956946730613708,1.0,0.0,0.0,3.719240665435791,3.7192656993865967,9.230003570337432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.8466796875,0.0,1618.8875732421875,1895.4371337890625,0.0,3363.42041015625,0.9213958978652954,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315109252929688,0.3788060247898102,0.3423116505146026,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151332020759583,0.4494869410991668,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243084192276,0.3722573816776275,0.2609894275665283,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426257371902466,0.2831388413906097,0.2699060440063476,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520453929901123,0.1993685364723205,0.906090259552002,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944690465927124,1.0,1.0,0.0,1.0,-2.6758387088775635,2.675832986831665,5.760116891906364e-06,2.068387269973755,0.887823760509491,0.887823760509491,0.0,101.48993682861328,66.0,37725.46484375,0.0,1557.17822265625,1.0,280.057861328125,282.5165710449219,291.7309875488281,294.1991577148437,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038457870483398,1.0,0.0,0.0,3.671196460723877,3.671220779418945,8.99308133739396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.37646484375,0.0,1566.8189697265625,1895.4371337890625,0.0,3439.406005859375,0.910892903804779,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315109252929688,0.3788060247898102,0.3423116505146026,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151332020759583,0.4494869410991668,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243084192276,0.3722573816776275,0.2609894275665283,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426257371902466,0.2831388413906097,0.2699060440063476,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520453929901123,0.1993685364723205,0.906090259552002,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944690465927124,1.0,1.0,0.0,1.0,-2.6758387088775635,2.675832986831665,5.760116891906364e-06,2.068387269973755,0.887823760509491,0.887823760509491,0.0,101.48993682861328,66.0,37725.46484375,0.0,1557.17822265625,1.0,280.057861328125,282.5165710449219,291.7309875488281,294.1991577148437,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038457870483398,1.0,0.0,0.0,3.671196460723877,3.671220779418945,8.99308133739396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.37646484375,0.0,1566.8189697265625,1895.4371337890625,0.0,3439.406005859375,0.910892903804779,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486191272735596,0.3777238428592682,0.3406898081302643,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5205969214439392,0.4265212416648865,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440932273864746,0.3737850189208984,0.2616170346736908,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564768433570862,0.2831315994262695,0.2694284617900848,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639917731285095,0.1989508122205734,0.9022231698036194,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853328764438629,1.0,1.0,0.0,1.0,-2.64182448387146,2.6418190002441406,5.614343990600901e-06,2.0419669151306152,0.8809292912483215,0.8809292912483215,0.0,94.9053955078125,66.0,36375.7578125,0.0,1480.3515625,1.0,280.3282470703125,282.7115173339844,291.73876953125,294.0290222167969,293.1499938964844,293.1499938964844,280.3500061035156,37303.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663988709449768,1.0,0.0,0.0,3.6353373527526855,3.635361433029175,8.818256560516602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.0908203125,0.0,1526.632568359375,1895.4371337890625,0.0,3089.02880859375,0.9029284715652466,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.956689476966858,0.3775469064712524,0.3403821289539337,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234671831130981,0.4163256287574768,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9531953930854796,0.3745871782302856,0.2620611488819122,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633354306221008,0.2832925319671631,0.2694346308708191,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699781060218811,0.198939174413681,0.9014718532562256,284.1088562011719,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.48165363073349,1.0,1.0,0.0,1.0,-2.6288414001464844,2.628835916519165,5.5591999625903554e-06,2.03188419342041,0.8779687881469727,0.8779687881469727,0.0,92.15193176269533,86.0,36209.9765625,0.0,1450.431640625,1.0,280.3421325683594,282.72857666015625,291.754150390625,294.0605773925781,293.1499938964844,293.1499938964844,280.6499938964844,37304.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693996071815491,1.0,0.0,0.0,3.6217641830444336,3.621788263320923,8.752530789024604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.697265625,0.0,1511.665283203125,1895.4371337890625,0.0,3117.178466796875,0.8998882174491882,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644162654876708,0.3778041303157806,0.3402549624443054,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342180132865906,0.4066533744335174,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640616178512572,0.3782728910446167,0.2643561661243438,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710784316062927,0.2845537364482879,0.2703040838241577,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7765073776245117,0.199580430984497,0.9028154015541076,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801240265369415,1.0,1.0,0.0,1.0,-2.622427701950073,2.622422218322754,5.530602265935158e-06,2.0261898040771484,0.8712261319160461,0.8712261319160461,0.0,89.76732635498047,106.0,35049.421875,0.0,1431.2025146484375,1.0,280.6413269042969,282.976806640625,291.78302001953125,294.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514593243598938,1.0,0.0,0.0,3.578493595123291,3.578516960144043,8.544640195395914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.23095703125,0.0,1463.3636474609375,1895.4371337890625,0.0,2948.940673828125,0.8901447653770447,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644162654876708,0.3778041303157806,0.3402549624443054,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342180132865906,0.4066533744335174,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640616178512572,0.3782728910446167,0.2643561661243438,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710784316062927,0.2845537364482879,0.2703040838241577,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7765073776245117,0.199580430984497,0.9028154015541076,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801240265369415,1.0,1.0,0.0,1.0,-2.622427701950073,2.622422218322754,5.530602265935158e-06,2.0261898040771484,0.8712261319160461,0.8712261319160461,0.0,89.76732635498047,106.0,35049.421875,0.0,1431.2025146484375,1.0,280.6413269042969,282.976806640625,291.78302001953125,294.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514593243598938,1.0,0.0,0.0,3.578493595123291,3.578516960144043,8.544640195395914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.23095703125,0.0,1463.3636474609375,1895.4371337890625,0.0,2948.940673828125,0.8901447653770447,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562361836433412,0.3788423538208008,0.341121643781662,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420973300933838,0.4177850484848022,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588991403579712,0.3827381134033203,0.2674076855182647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651378154754639,0.2864874899387359,0.272081583738327,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710877656936646,0.2008948773145675,0.9085139632225036,284.5577697753906,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865846633911133,1.0,1.0,0.0,1.0,-2.6494698524475098,2.649464130401612,5.644650627800729e-06,2.0467920303344727,0.8678409457206726,0.8678409457206726,0.0,93.15271759033205,126.0,34301.67578125,0.0,1482.904541015625,1.0,280.94097900390625,283.2467956542969,291.8077697753906,293.9806823730469,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399474024772644,1.0,0.0,0.0,3.5457801818847656,3.5458033084869385,8.389129675379081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.52587890625,0.0,1426.42724609375,1895.4371337890625,0.0,2841.2236328125,0.8826674818992615,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562361836433412,0.3788423538208008,0.341121643781662,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420973300933838,0.4177850484848022,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588991403579712,0.3827381134033203,0.2674076855182647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651378154754639,0.2864874899387359,0.272081583738327,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710877656936646,0.2008948773145675,0.9085139632225036,284.5577697753906,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865846633911133,1.0,1.0,0.0,1.0,-2.6494698524475098,2.649464130401612,5.644650627800729e-06,2.0467920303344727,0.8678409457206726,0.8678409457206726,0.0,93.15271759033205,126.0,34301.67578125,0.0,1482.904541015625,1.0,280.94097900390625,283.2467956542969,291.8077697753906,293.9806823730469,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399474024772644,1.0,0.0,0.0,3.5457801818847656,3.5458033084869385,8.389129675379081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.52587890625,0.0,1426.42724609375,1895.4371337890625,0.0,2841.2236328125,0.8826674818992615,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473860263824464,0.3795274794101715,0.3417487442493438,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445725321769714,0.4293461441993713,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517036080360411,0.3851503431797027,0.2690975368022918,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585048913955688,0.2876087129116058,0.2731776833534241,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651429176330566,0.201687753200531,0.91232168674469,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921501576900482,1.0,1.0,0.0,1.0,-2.6720292568206787,2.6720235347747803,5.741014319937676e-06,2.064137935638428,0.8679303526878357,0.8679303526878357,0.0,96.56295013427734,126.0,33651.046875,0.0,1529.4505615234375,1.0,281.1956787109375,283.448486328125,291.80419921875,293.8747863769531,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818703830242157,1.0,0.0,0.0,3.5340542793273926,3.534077405929565,8.333735763699224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.13818359375,0.0,1412.7452392578125,1895.4371337890625,0.0,2643.5654296875,0.8799664974212646,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.936374008655548,0.3803538978099823,0.3425954282283783,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9990000128746032,0.5461110472679138,0.4438566565513611,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9423778057098388,0.3877008557319641,0.2709458768367767,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8505463600158691,0.2888427078723907,0.2744435667991638,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.7580087780952454,0.2025634348392486,0.9167705774307252,284.8050842285156,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.8096618652344,1.0,0.4989724159240722,1.0,1.0,0.0,1.0,-2.69956374168396,2.699558019638061,5.859833891008748e-06,2.085356473922729,0.867829442024231,0.867829442024231,0.0,100.92829895019533,146.0,33811.18359375,0.0,1588.1873779296875,1.0,281.24072265625,283.52569580078125,291.8289489746094,293.968994140625,293.1499938964844,293.1499938964844,281.54998779296875,36489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323745131492615,1.0,0.0,0.0,3.5263586044311523,3.526381492614746,8.297480462715612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.0712890625,0.0,1403.448974609375,1895.4371337890625,0.0,2770.560791015625,0.8780894875526428,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103319048881532,0.3821890354156494,0.3444965481758117,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464409589767456,0.4802204370498657,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.91914302110672,0.3930153846740722,0.2748342752456665,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322715759277344,0.2914797961711883,0.2772155106067657,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416466474533081,0.2044020295143127,0.9265108108520508,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155432820320129,1.0,1.0,0.0,1.0,-2.765244960784912,2.7652387619018555,6.148406100692228e-06,2.136075496673584,0.8711732625961304,0.8711732625961304,0.0,112.29051208496094,164.0,33449.16796875,0.0,1737.2978515625,1.0,281.54058837890625,283.8041687011719,291.84686279296875,293.9634704589844,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269345760345459,1.0,0.0,0.0,3.5216622352600098,3.5216851234436035,8.275394520751433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.18994140625,0.0,1395.7177734375,1895.4371337890625,0.0,2719.928466796875,0.8767536878585815,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103319048881532,0.3821890354156494,0.3444965481758117,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464409589767456,0.4802204370498657,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.91914302110672,0.3930153846740722,0.2748342752456665,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322715759277344,0.2914797961711883,0.2772155106067657,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416466474533081,0.2044020295143127,0.9265108108520508,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155432820320129,1.0,1.0,0.0,1.0,-2.765244960784912,2.7652387619018555,6.148406100692228e-06,2.136075496673584,0.8711732625961304,0.8711732625961304,0.0,112.29051208496094,164.0,33449.16796875,0.0,1737.2978515625,1.0,281.54058837890625,283.8041687011719,291.84686279296875,293.9634704589844,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269345760345459,1.0,0.0,0.0,3.5216622352600098,3.5216851234436035,8.275394520751433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.18994140625,0.0,1395.7177734375,1895.4371337890625,0.0,2719.928466796875,0.8767536878585815,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840623497962952,0.3842317461967468,0.3467397093772888,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955460429191588,0.5438265800476074,0.516194760799408,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944262862205505,0.398582398891449,0.2790159583091736,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116910457611084,0.2942895293235779,0.2803132534027099,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236760258674622,0.2063061743974685,0.9372976422309875,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338588356971741,1.0,1.0,0.0,1.0,-2.831991672515869,2.8319852352142334,6.4512041717534885e-06,2.1887242794036865,0.8777647018432617,0.8777647018432617,0.0,127.09998321533205,182.0,33092.46875,0.0,1912.023193359375,1.0,281.8406066894531,284.075439453125,291.8616027832031,293.9590148925781,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225695490837097,1.0,0.0,0.0,3.531931161880493,3.531954050064087,8.323725637637835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.6123046875,0.0,1403.5599365234375,1895.4371337890625,0.0,2679.390869140625,0.8787428140640259,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840623497962952,0.3842317461967468,0.3467397093772888,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955460429191588,0.5438265800476074,0.516194760799408,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944262862205505,0.398582398891449,0.2790159583091736,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116910457611084,0.2942895293235779,0.2803132534027099,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236760258674622,0.2063061743974685,0.9372976422309875,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338588356971741,1.0,1.0,0.0,1.0,-2.831991672515869,2.8319852352142334,6.4512041717534885e-06,2.1887242794036865,0.8777647018432617,0.8777647018432617,0.0,127.09998321533205,182.0,33092.46875,0.0,1912.023193359375,1.0,281.8406066894531,284.075439453125,291.8616027832031,293.9590148925781,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225695490837097,1.0,0.0,0.0,3.531931161880493,3.531954050064087,8.323725637637835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.6123046875,0.0,1403.5599365234375,1895.4371337890625,0.0,2679.390869140625,0.8787428140640259,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517928719520569,0.3861795663833618,0.3492438793182373,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960628867149353,0.543647825717926,0.5157628059387207,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637672662734985,0.4041406214237213,0.2834521532058716,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827305197715759,0.2970294654369354,0.283689796924591,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983265280723572,0.208104133605957,0.9491302371025084,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504510998725891,1.0,1.0,0.0,1.0,-2.8590338230133057,2.85902738571167,6.57411737847724e-06,2.2092297077178955,0.8869204521179199,0.8869204521179199,0.0,147.89967346191406,200.0,32444.462890625,0.0,2056.286865234375,1.0,282.1407775878906,284.3178405761719,291.87030029296875,293.9351806640625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160340785980225,1.0,0.0,0.0,3.555610179901123,3.555633306503296,8.435708878096193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.9912109375,0.0,1425.9144287109375,1895.4371337890625,0.0,2618.867919921875,0.8837549686431885,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517928719520569,0.3861795663833618,0.3492438793182373,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960628867149353,0.543647825717926,0.5157628059387207,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637672662734985,0.4041406214237213,0.2834521532058716,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827305197715759,0.2970294654369354,0.283689796924591,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983265280723572,0.208104133605957,0.9491302371025084,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504510998725891,1.0,1.0,0.0,1.0,-2.8590338230133057,2.85902738571167,6.57411737847724e-06,2.2092297077178955,0.8869204521179199,0.8869204521179199,0.0,147.89967346191406,200.0,32444.462890625,0.0,2056.286865234375,1.0,282.1407775878906,284.3178405761719,291.87030029296875,293.9351806640625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160340785980225,1.0,0.0,0.0,3.555610179901123,3.555633306503296,8.435708878096193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.9912109375,0.0,1425.9144287109375,1895.4371337890625,0.0,2618.867919921875,0.8837549686431885,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297672271728516,0.3882068395614624,0.3517146110534668,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307629466056824,0.5462722182273865,0.5184739828109741,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431708216667175,0.4098377525806427,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623574137687683,0.2998295128345489,0.2870336472988128,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792832016944885,0.2099790722131729,0.9608629941940308,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662515163421631,1.0,1.0,0.0,1.0,-2.8887407779693604,2.888734102249145,6.7114096964360215e-06,2.2321691513061523,0.8988478779792786,0.8988478779792786,0.0,167.51205444335938,188.0,31885.716796875,0.0,2202.57470703125,1.0,282.4410705566406,284.5598449707031,291.8741149902344,293.9062805175781,293.1499938964844,293.1499938964844,282.75,35031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091651797294617,1.0,0.0,0.0,3.5910797119140625,3.5911030769348145,8.604852155258413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.8515625,0.0,1461.4698486328125,1895.4371337890625,0.0,2555.50732421875,0.8914448022842407,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297672271728516,0.3882068395614624,0.3517146110534668,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307629466056824,0.5462722182273865,0.5184739828109741,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431708216667175,0.4098377525806427,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623574137687683,0.2998295128345489,0.2870336472988128,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792832016944885,0.2099790722131729,0.9608629941940308,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662515163421631,1.0,1.0,0.0,1.0,-2.8887407779693604,2.888734102249145,6.7114096964360215e-06,2.2321691513061523,0.8988478779792786,0.8988478779792786,0.0,167.51205444335938,188.0,31885.716796875,0.0,2202.57470703125,1.0,282.4410705566406,284.5598449707031,291.8741149902344,293.9062805175781,293.1499938964844,293.1499938964844,282.75,35031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091651797294617,1.0,0.0,0.0,3.5910797119140625,3.5911030769348145,8.604852155258413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.8515625,0.0,1461.4698486328125,1895.4371337890625,0.0,2555.50732421875,0.8914448022842407,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258846998214722,0.3892611861228943,0.3527537286281585,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.925373077392578,0.5479936599731445,0.5201061964035034,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402968645095825,0.4127429723739624,0.2900068759918213,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591162323951721,0.3012542128562927,0.2885070741176605,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761899590492249,0.2109469175338745,0.9658468961715698,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701805353164673,1.0,1.0,0.0,1.0,-2.902235507965088,2.902228832244873,6.774391295039095e-06,2.24265456199646,0.9063761234283448,0.9063761234283448,0.0,172.15884399414062,188.0,31231.349609375,0.0,2248.876953125,1.0,282.6973571777344,284.74420166015625,291.85845947265625,293.79022216796875,293.1499938964844,293.1499938964844,282.75,34876.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787588357925415,1.0,0.0,0.0,3.612600326538086,3.612623929977417,8.708295240467123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.0791015625,0.0,1483.6351318359375,1895.4371337890625,0.0,2358.53173828125,0.8961793184280396,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.8254521489143372,0.3904213011264801,0.3538329005241394,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9249117374420166,0.5499228239059448,0.5219089984893799,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.8409660458564758,0.4157495498657226,0.2921212017536163,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.7591800689697266,0.3027507364749908,0.2899523079395294,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.6762369871139526,0.2119835913181305,0.9706271290779114,285.9185791015625,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.92022705078125,1.0,0.5726704001426697,1.0,1.0,0.0,1.0,-2.915724277496338,2.915717601776123,6.83751204633154e-06,2.253079414367676,0.9134162068367004,0.9134162068367004,0.0,173.78843688964844,176.0,31289.517578125,0.0,2280.565673828125,1.0,282.7414245605469,284.79498291015625,291.8723449707031,293.8711242675781,293.1499938964844,293.1499938964844,282.45001220703125,34759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022765517234802,1.0,0.0,0.0,3.636753797531128,3.636777400970459,8.825129498291062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.99072265625,0.0,1509.2340087890625,1895.4371337890625,0.0,2492.257568359375,0.9014699459075928,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280727863311768,0.3908886313438415,0.3547262251377105,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.9294224977493286,0.5521199107170105,0.5244215130805969,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202624261379242,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629150748252869,0.3046863377094269,0.2920472621917724,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132837772369384,0.9773447513580322,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741071701049805,1.0,1.0,0.0,1.0,-2.934540033340454,2.93453311920166,6.926412424945738e-06,2.267780303955078,0.9225061535835266,0.9225061535835266,0.0,172.73683166503906,164.0,32402.818359375,0.0,2308.548828125,1.0,282.4577331542969,284.56597900390625,291.8649597167969,294.0093078613281,293.1499938964844,293.1499938964844,282.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387959003448486,1.0,0.0,0.0,3.680041551589966,3.680065631866455,9.036468213707848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.8056640625,0.0,1558.2406005859375,1895.4371337890625,0.0,2830.467529296875,0.9112111926078796,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280727863311768,0.3908886313438415,0.3547262251377105,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.9294224977493286,0.5521199107170105,0.5244215130805969,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202624261379242,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629150748252869,0.3046863377094269,0.2920472621917724,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132837772369384,0.9773447513580322,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741071701049805,1.0,1.0,0.0,1.0,-2.934540033340454,2.93453311920166,6.926412424945738e-06,2.267780303955078,0.9225061535835266,0.9225061535835266,0.0,172.73683166503906,164.0,32402.818359375,0.0,2308.548828125,1.0,282.4577331542969,284.56597900390625,291.8649597167969,294.0093078613281,293.1499938964844,293.1499938964844,282.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387959003448486,1.0,0.0,0.0,3.680041551589966,3.680065631866455,9.036468213707848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.8056640625,0.0,1558.2406005859375,1895.4371337890625,0.0,2830.467529296875,0.9112111926078796,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.8316747546195984,0.3900673985481262,0.3541320562362671,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355385303497314,0.5526347756385803,0.5250749588012695,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.852142870426178,0.4228554368019104,0.2974239289760589,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7675312161445618,0.3053715527057647,0.292771577835083,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839482188224792,0.2136062383651733,0.9790104627609252,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725858211517334,1.0,1.0,0.0,1.0,-2.9397549629211426,2.9397480487823486,6.951200248295208e-06,2.2718749046325684,0.9271720051765442,0.9271720051765442,0.0,169.380859375,164.0,33391.421875,0.0,2300.987060546875,1.0,282.16650390625,284.32550048828125,291.85418701171875,294.0849914550781,293.1499938964844,293.1499938964844,282.1499938964844,35034.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580413460731506,1.0,0.0,0.0,3.708963871002197,3.7089884281158447,9.17906618269626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.33203125,0.0,1592.4241943359375,1895.4371337890625,0.0,3010.63671875,0.9178038835525512,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8327603340148926,0.3898162543773651,0.3538553714752197,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373449683189392,0.5526940822601318,0.5250886678695679,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.8538730144500732,0.4234566688537597,0.2978049516677856,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.7688732743263245,0.3054819703102112,0.292842835187912,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851500272750854,0.213626280426979,0.9789683222770692,285.53143310546875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.5294494628906,1.0,0.5719142556190491,1.0,1.0,0.0,1.0,-2.9399328231811523,2.9399259090423584,6.952028797968524e-06,2.27200698852539,0.9285635352134703,0.9285635352134703,0.0,168.2781982421875,152.0,33420.4609375,0.0,2295.77294921875,1.0,282.1578369140625,284.3116760253906,291.8464660644531,294.0569763183594,293.1499938964844,293.1499938964844,281.8500061035156,35063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537008762359619,1.0,0.0,0.0,3.715536832809448,3.715561389923096,9.211629503624864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.03466796875,0.0,1600.1795654296875,1895.4371337890625,0.0,2969.94580078125,0.9193068742752076,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397895693778992,0.3880788385868072,0.3521697521209717,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9483940601348876,0.5524054169654846,0.5247233510017395,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643818497657776,0.4260077178478241,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771244049072266,0.3056189715862274,0.292837381362915,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.2133536636829376,0.977082133293152,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672742128372192,1.0,1.0,0.0,1.0,-2.937201499938965,2.937194585800171,6.939053946553031e-06,2.2698686122894287,0.9317457675933838,0.9317457675933838,0.0,161.36627197265625,140.0,34356.453125,0.0,2256.303466796875,1.0,281.85760498046875,284.0560302734375,291.8284912109375,294.0965270996094,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662638664245605,1.0,0.0,0.0,3.741898775100708,3.741923570632935,9.34280649289576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.6171875,0.0,1632.537353515625,1895.4371337890625,0.0,3087.76220703125,0.9253867268562316,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397895693778992,0.3880788385868072,0.3521697521209717,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9483940601348876,0.5524054169654846,0.5247233510017395,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643818497657776,0.4260077178478241,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771244049072266,0.3056189715862274,0.292837381362915,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.2133536636829376,0.977082133293152,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672742128372192,1.0,1.0,0.0,1.0,-2.937201499938965,2.937194585800171,6.939053946553031e-06,2.2698686122894287,0.9317457675933838,0.9317457675933838,0.0,161.36627197265625,140.0,34356.453125,0.0,2256.303466796875,1.0,281.85760498046875,284.0560302734375,291.8284912109375,294.0965270996094,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662638664245605,1.0,0.0,0.0,3.741898775100708,3.741923570632935,9.34280649289576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.6171875,0.0,1632.537353515625,1895.4371337890625,0.0,3087.76220703125,0.9253867268562316,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493668437004089,0.386027067899704,0.3500863909721374,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962008774280548,0.5516229867935181,0.5237663388252258,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282197058200836,0.300813615322113,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7877999544143677,0.305380642414093,0.292362242937088,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017020583152771,0.2127141058444976,0.9730219841003418,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610062479972839,1.0,1.0,0.0,1.0,-2.9297139644622803,2.9297070503234863,6.903531811985886e-06,2.2639992237091064,0.9322120547294616,0.9322120547294616,0.0,152.7572021484375,128.0,35349.16015625,0.0,2200.1455078125,1.0,281.55743408203125,283.80908203125,291.8080139160156,294.1370849609375,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792877793312073,1.0,0.0,0.0,3.758658170700073,3.758683204650879,9.42668407333258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.83837890625,0.0,1654.122314453125,1895.4371337890625,0.0,3209.90576171875,0.9293199777603148,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493668437004089,0.386027067899704,0.3500863909721374,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962008774280548,0.5516229867935181,0.5237663388252258,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282197058200836,0.300813615322113,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7877999544143677,0.305380642414093,0.292362242937088,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017020583152771,0.2127141058444976,0.9730219841003418,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610062479972839,1.0,1.0,0.0,1.0,-2.9297139644622803,2.9297070503234863,6.903531811985886e-06,2.2639992237091064,0.9322120547294616,0.9322120547294616,0.0,152.7572021484375,128.0,35349.16015625,0.0,2200.1455078125,1.0,281.55743408203125,283.80908203125,291.8080139160156,294.1370849609375,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792877793312073,1.0,0.0,0.0,3.758658170700073,3.758683204650879,9.42668407333258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.83837890625,0.0,1654.122314453125,1895.4371337890625,0.0,3209.90576171875,0.9293199777603148,1.0,0.0,3.0,1.0,0.0
